time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,9.51090405578725e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,7.397370063699782e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0001001544005703,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0004750892985612,289.62060546875,294.1499938964844,273.2035522460937,272.00836181640625,272.58056640625,273.1438903808594,288.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427055379594094e-07,0.0010126309935003,-0.0185108166188001,0.0,0.0,0.0,-0.0084948856383562,60.0,-10.678108215332031,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,9.513483382761478e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0001001815544441,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0004752181412186,289.6122436523437,294.1499938964844,273.2198486328125,272.02301025390625,272.5919189453125,273.1621398925781,288.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.459192943315429e-07,0.0010129025904461,-0.0185949951410293,0.0,0.0,0.0,-0.0085108177736401,60.0,-10.66354274749756,-0.0,-7.005422730799182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,9.513483382761478e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0001001815544441,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0004752181412186,289.6122436523437,294.1499938964844,273.2198486328125,272.02301025390625,272.5919189453125,273.1621398925781,288.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.459192943315429e-07,0.0010129025904461,-0.0185949951410293,0.0,0.0,0.0,-0.0085108177736401,60.0,-10.66354274749756,-0.0,-7.005422730799182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,9.516530553810298e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0001002136414172,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0004753703542519,289.6038513183594,294.1499938964844,273.2352600097656,272.0370178222656,272.60333251953125,273.1798095703125,288.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497155252167431e-07,0.0010132234310731,-0.0186944305896759,0.0,0.0,0.0,-0.0085296379402279,60.0,-10.650137901306152,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,9.516530553810298e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0001002136414172,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0004753703542519,289.6038513183594,294.1499938964844,273.2352600097656,272.0370178222656,272.60333251953125,273.1798095703125,288.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497155252167431e-07,0.0010132234310731,-0.0186944305896759,0.0,0.0,0.0,-0.0085296379402279,60.0,-10.650137901306152,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0004755501286126,289.5954895019531,294.1499938964844,273.2497253417969,272.0502624511719,272.6148376464844,273.19677734375,288.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.541989361925516e-07,0.0010136024793609,-0.0188118647783994,0.0,0.0,0.0,-0.0085518648847937,60.0,-10.638014793395996,-0.0,-7.015214720240692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0004755501286126,289.5954895019531,294.1499938964844,273.2497253417969,272.0502624511719,272.6148376464844,273.19677734375,288.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.541989361925516e-07,0.0010136024793609,-0.0188118647783994,0.0,0.0,0.0,-0.0085518648847937,60.0,-10.638014793395996,-0.0,-7.015214720240692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,9.524168854113668e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001002940771286,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.407687371596694e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004757519054692,289.58709716796875,294.1499938964844,273.26318359375,272.0627136230469,272.6263732910156,273.2130432128906,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.592315682813933e-07,0.0010140278609469,-0.0189436841756105,0.0,0.0,0.0,-0.0085768150165677,60.0,-10.627013206481934,-0.0,-7.021169068366363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,9.524168854113668e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001002940771286,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.407687371596694e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004757519054692,289.58709716796875,294.1499938964844,273.26318359375,272.0627136230469,272.6263732910156,273.2130432128906,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.592315682813933e-07,0.0010140278609469,-0.0189436841756105,0.0,0.0,0.0,-0.0085768150165677,60.0,-10.627013206481934,-0.0,-7.021169068366363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,9.526373469270766e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001003172874334,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,7.409401587210596e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0001003173019853,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0004758620343636,289.5829162597656,294.1499938964844,273.26953125,272.0686340332031,272.6321716308594,273.22088623046875,288.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101502193138,7.619777875333966e-07,0.0010142599930986,-0.0190156139433383,0.0,0.0,0.0,-0.008590430021286,60.0,-10.621989250183104,-0.0,-7.024419801382464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,9.528703230898829e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0001003418292384,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,7.411214028252289e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.0004759784205816,289.5787048339844,294.1499938964844,273.2756042480469,272.0743103027344,272.637939453125,273.2284851074219,288.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152702452614,7.648807809346181e-07,0.0010145052801817,-0.0190916508436203,0.0,0.0,0.0,-0.0086048217490315,60.0,-10.617297172546388,-0.0,-7.027856696595336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,9.533709817333148e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.0001003945435513,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001003945581032,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.0004762284806929,289.5703125,294.1499938964844,273.286865234375,272.0849304199219,272.6495056152344,273.2430114746094,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.711174134783505e-07,0.0010150325251743,-0.0192550029605627,0.0,0.0,0.0,-0.0086357407271862,60.0,-10.608905792236328,-0.0,-7.035243498876298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,9.533709817333148e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.0001003945435513,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001003945581032,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.0004762284806929,289.5703125,294.1499938964844,273.286865234375,272.0849304199219,272.6495056152344,273.2430114746094,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.711174134783505e-07,0.0010150325251743,-0.0192550029605627,0.0,0.0,0.0,-0.0086357407271862,60.0,-10.608905792236328,-0.0,-7.035243498876298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,9.539127495372668e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,7.419321627821773e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,0.0004764991172123,289.5618896484375,294.1499938964844,273.2969055175781,272.09454345703125,272.6610717773437,273.2566223144531,288.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.778671147207206e-07,0.0010156029602512,-0.0194317921996116,0.0,0.0,0.0,-0.0086692031472921,60.0,-10.601702690124512,-0.0,-7.04324207845275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,9.539127495372668e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,7.419321627821773e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,0.0004764991172123,289.5618896484375,294.1499938964844,273.2969055175781,272.09454345703125,272.6610717773437,273.2566223144531,288.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.778671147207206e-07,0.0010156029602512,-0.0194317921996116,0.0,0.0,0.0,-0.0086692031472921,60.0,-10.601702690124512,-0.0,-7.04324207845275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,9.544936619931832e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,0.0001005127705866,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.423839997500181e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,0.0001005127851385,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,0.0004767893115058,289.5534973144531,294.1499938964844,273.30572509765625,272.10308837890625,272.672607421875,273.26910400390625,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851041914364032e-07,0.0010162147227674,-0.0196213442832231,0.0,0.0,0.0,-0.0087050823494791,60.0,-10.595890045166016,-0.0,-7.05182401361526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,9.544936619931832e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,0.0001005127705866,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.423839997500181e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,0.0001005127851385,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,0.0004767893115058,289.5534973144531,294.1499938964844,273.30572509765625,272.10308837890625,272.672607421875,273.26910400390625,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851041914364032e-07,0.0010162147227674,-0.0196213442832231,0.0,0.0,0.0,-0.0087050823494791,60.0,-10.595890045166016,-0.0,-7.05182401361526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001005779704428,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0004770985688082,289.5450744628906,294.1499938964844,273.3132019042969,272.1104431152344,272.6840515136719,273.2803649902344,288.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176595533266,7.92817388628464e-07,0.001016866764985,-0.0198233649134635,0.0,0.0,0.0,-0.0087433215230703,60.0,-10.591474533081056,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001005779704428,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0004770985688082,289.5450744628906,294.1499938964844,273.3132019042969,272.1104431152344,272.6840515136719,273.2803649902344,288.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176595533266,7.92817388628464e-07,0.001016866764985,-0.0198233649134635,0.0,0.0,0.0,-0.0087433215230703,60.0,-10.591474533081056,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.5543175120838e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0001006115489872,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,7.431135600199923e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001006115635391,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.0004772578831762,289.54083251953125,294.1499938964844,273.3164367675781,272.1136474609375,272.68975830078125,273.2856140136719,288.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.967903457029024e-07,0.0010172025067731,-0.0199274215847253,0.0,0.0,0.0,-0.0087630180642008,60.0,-10.589667320251465,-0.0,-7.06569167618909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.557596786180512e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.000100646087958,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,7.433686550939456e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,0.0001006461025099,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,0.0004774217086378,289.53662109375,294.1499938964844,273.3193054199219,272.1165466308594,272.6954345703125,273.2904968261719,288.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183488484472,8.00876364337455e-07,0.001017547911033,-0.0200344379991292,0.0,0.0,0.0,-0.0087832743301987,60.0,-10.588226318359377,-0.0,-7.07054326198886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,9.5643314125482e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001007170067168,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,7.438924512825906e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.000477758119814,289.5281982421875,294.1499938964844,273.3239440917969,272.1213684082031,272.7066955566406,273.2992248535156,288.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.092659982139594e-07,0.0010182571131736,-0.0202541705220937,0.0,0.0,0.0,-0.008824867196381,60.0,-10.586344718933104,-0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,9.5643314125482e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001007170067168,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,7.438924512825906e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.000477758119814,289.5281982421875,294.1499938964844,273.3239440917969,272.1213684082031,272.7066955566406,273.2992248535156,288.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.092659982139594e-07,0.0010182571131736,-0.0202541705220937,0.0,0.0,0.0,-0.008824867196381,60.0,-10.586344718933104,-0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.571235568728298e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001007897080853,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0004781029711011,289.5197448730469,294.1499938964844,273.3270874023437,272.12481689453125,272.71783447265625,273.3066711425781,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.178668053915317e-07,0.0010189841268584,-0.0204794313758611,0.0,0.0,0.0,-0.0088675068691372,60.0,-10.58566188812256,-0.0,-7.090736886539163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.571235568728298e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001007897080853,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0004781029711011,289.5197448730469,294.1499938964844,273.3270874023437,272.12481689453125,272.71783447265625,273.3066711425781,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.178668053915317e-07,0.0010189841268584,-0.0204794313758611,0.0,0.0,0.0,-0.0088675068691372,60.0,-10.58566188812256,-0.0,-7.090736886539163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0001008635081234,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,0.0001008635153993,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,0.0004784530319739,289.51129150390625,294.1499938964844,273.3286437988281,272.1268005371094,272.7287902832031,273.3125305175781,288.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205487487837,8.265974997812009e-07,0.0010197220835834,-0.0207080896943807,0.0,0.0,0.0,-0.0089107910171151,60.0,-10.586307525634766,-0.0,-7.101125021335974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0001008635081234,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,0.0001008635153993,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,0.0004784530319739,289.51129150390625,294.1499938964844,273.3286437988281,272.1268005371094,272.7287902832031,273.3125305175781,288.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205487487837,8.265974997812009e-07,0.0010197220835834,-0.0207080896943807,0.0,0.0,0.0,-0.0089107910171151,60.0,-10.586307525634766,-0.0,-7.101125021335974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,0.0001009375118883,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,7.455211016349494e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,0.0001009375264402,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0004788041114807,289.5028381347656,294.1499938964844,273.3285827636719,272.12725830078125,272.7395935058594,273.3169860839844,288.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212975321337,8.353526936843991e-07,0.0010204621357843,-0.0209373869001865,0.0,0.0,0.0,-0.0089541962370276,60.0,-10.5880126953125,-0.0,-7.111549393812312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,0.0001009375118883,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,7.455211016349494e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,0.0001009375264402,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0004788041114807,289.5028381347656,294.1499938964844,273.3285827636719,272.12725830078125,272.7395935058594,273.3169860839844,288.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212975321337,8.353526936843991e-07,0.0010204621357843,-0.0209373869001865,0.0,0.0,0.0,-0.0089541962370276,60.0,-10.5880126953125,-0.0,-7.111549393812312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,9.588768443791196e-05,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001009743427857,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,7.457931496901438e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,0.0001009743573376,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,0.0004789788217749,289.49859619140625,294.1499938964844,273.3279113769531,272.1268920898437,272.74493408203125,273.31866455078125,288.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.397099691137555e-07,0.0010208304738625,-0.0210515018552541,0.0,0.0,0.0,-0.0089757982641458,60.0,-10.589285850524902,-0.0,-7.116740619039774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.592230344424024e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.0001010107953334,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,7.460623601218686e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,0.0001010108026093,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0004791516985278,289.4943542480469,294.1499938964844,273.3268127441406,272.1260986328125,272.75018310546875,273.31988525390625,288.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.440220540251175e-07,0.0010211949702352,-0.0211644321680068,0.0,0.0,0.0,-0.0089971758425235,60.0,-10.590852737426758,-0.0,-7.121879264104791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,9.598992619430646e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0001010820051305,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,7.465883390977979e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0004794895066879,289.4858703613281,294.1499938964844,273.3232727050781,272.123291015625,272.7605285644531,273.32098388671875,288.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227595921605,8.52446760291059e-07,0.0010219070827588,-0.0213850680738687,0.0,0.0,0.0,-0.0090389419347047,60.0,-10.594867706298828,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,9.598992619430646e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0001010820051305,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,7.465883390977979e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0004794895066879,289.4858703613281,294.1499938964844,273.3232727050781,272.123291015625,272.7605285644531,273.32098388671875,288.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227595921605,8.52446760291059e-07,0.0010219070827588,-0.0213850680738687,0.0,0.0,0.0,-0.0090389419347047,60.0,-10.594867706298828,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129821777344,0.0,0.0,9.605542436474934e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0001011509812087,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,0.0004798166919499,289.4773864746094,294.1499938964844,273.3179016113281,272.1187438964844,272.7706298828125,273.320556640625,288.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.606065193816903e-07,0.0010225968435406,-0.0215987619012594,0.0,0.0,0.0,-0.0090793957933783,60.0,-10.59976577758789,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129821777344,0.0,0.0,9.605542436474934e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0001011509812087,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,0.0004798166919499,289.4773864746094,294.1499938964844,273.3179016113281,272.1187438964844,272.7706298828125,273.320556640625,288.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.606065193816903e-07,0.0010225968435406,-0.0215987619012594,0.0,0.0,0.0,-0.0090793957933783,60.0,-10.59976577758789,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,9.61170662776567e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0001012158900266,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,7.475772144971415e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001012159045785,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0004801246104761,289.4689025878906,294.1499938964844,273.3106384277344,272.11236572265625,272.7803649902344,273.3180847167969,288.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241143172606,8.682860084263666e-07,0.0010232459753751,-0.0217998754233121,0.0,0.0,0.0,-0.009117467328906,60.0,-10.605805397033691,-0.0,-7.150831038416072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,9.61170662776567e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0001012158900266,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,7.475772144971415e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001012159045785,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0004801246104761,289.4689025878906,294.1499938964844,273.3106384277344,272.11236572265625,272.7803649902344,273.3180847167969,288.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241143172606,8.682860084263666e-07,0.0010232459753751,-0.0217998754233121,0.0,0.0,0.0,-0.009117467328906,60.0,-10.605805397033691,-0.0,-7.150831038416072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,9.617541218176484e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,0.0001012773354887,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,7.480310159735382e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0004804160562343,289.4604187011719,294.1499938964844,273.30145263671875,272.1040954589844,272.7898254394531,273.3138732910156,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.755548606131924e-07,0.0010238604154437,-0.0219902303069829,0.0,0.0,0.0,-0.0091535039246082,60.0,-10.612675666809082,-0.0,-7.159515291732532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,9.617541218176484e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,0.0001012773354887,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,7.480310159735382e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0004804160562343,289.4604187011719,294.1499938964844,273.30145263671875,272.1040954589844,272.7898254394531,273.3138732910156,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.755548606131924e-07,0.0010238604154437,-0.0219902303069829,0.0,0.0,0.0,-0.0091535039246082,60.0,-10.612675666809082,-0.0,-7.159515291732532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
