time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,9.620276250643656e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0001013061337289,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,0.0001013061410048,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0004805526696145,289.4561767578125,294.1499938964844,273.29608154296875,272.0992126464844,272.7944030761719,273.31103515625,288.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.789619414528715e-07,0.0010241484269499,-0.0220794547349214,0.0,0.0,0.0,-0.009170395322144,60.0,-10.616488456726074,-0.0,-7.163588122693909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,9.622891229810192e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,0.0001013336659525,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725158691406,0.0,0.0,0.0004806832876056,289.451904296875,294.1499938964844,273.29022216796875,272.0938720703125,272.7989196777344,273.30767822265625,288.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.822193535706901e-07,0.001024423749186,-0.0221647601574659,0.0,0.0,0.0,-0.0091865444555878,60.0,-10.620529174804688,-0.0,-7.16748260742861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,9.627699910197408e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,7.488211122108623e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0001013843211694,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,0.0004809235106222,289.44342041015625,294.1499938964844,273.2769470214844,272.08160400390625,272.8076171875,273.2995300292969,288.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.882105930752004e-07,0.0010249302722513,-0.0223216544836759,0.0,0.0,0.0,-0.00921624712646,60.0,-10.629278182983398,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,9.627699910197408e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,7.488211122108623e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0001013843211694,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,0.0004809235106222,289.44342041015625,294.1499938964844,273.2769470214844,272.08160400390625,272.8076171875,273.2995300292969,288.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.882105930752004e-07,0.0010249302722513,-0.0223216544836759,0.0,0.0,0.0,-0.00921624712646,60.0,-10.629278182983398,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,9.632001456338912e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.0001014296067296,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.0004811383842024,289.4349060058594,294.1499938964844,273.2615051269531,272.0672302246094,272.8158874511719,273.28936767578125,288.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262768482789,8.935695063883031e-07,0.0010253832442685,-0.0224619898945093,0.0,0.0,0.0,-0.0092428140342235,60.0,-10.638885498046877,-0.0,-7.181061079108987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,9.632001456338912e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.0001014296067296,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.0004811383842024,289.4349060058594,294.1499938964844,273.2615051269531,272.0672302246094,272.8158874511719,273.28936767578125,288.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262768482789,8.935695063883031e-07,0.0010253832442685,-0.0224619898945093,0.0,0.0,0.0,-0.0092428140342235,60.0,-10.638885498046877,-0.0,-7.181061079108987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.000101467310742,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,7.494341843994334e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001014673252939,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0004813172563444,289.4263916015625,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.980303505268239e-07,0.0010257603134959,-0.0225788056850433,0.0,0.0,0.0,-0.0092649301514029,60.0,-10.649422645568848,-0.0,-7.18640151831096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.000101467310742,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,7.494341843994334e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001014673252939,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0004813172563444,289.4263916015625,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.980303505268239e-07,0.0010257603134959,-0.0225788056850433,0.0,0.0,0.0,-0.0092649301514029,60.0,-10.649422645568848,-0.0,-7.18640151831096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.638549090595916e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.000101498553704,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001014985609799,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0004814654239453,289.4179077148437,294.1499938964844,273.22393798828125,272.0318603515625,272.8310241699219,273.2625427246094,288.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.017262527777348e-07,0.0010260727722197,-0.0226755887269973,0.0,0.0,0.0,-0.0092832529917359,60.0,-10.660715103149414,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.638549090595916e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.000101498553704,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001014985609799,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0004814654239453,289.4179077148437,294.1499938964844,273.22393798828125,272.0318603515625,272.8310241699219,273.2625427246094,288.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.017262527777348e-07,0.0010260727722197,-0.0226755887269973,0.0,0.0,0.0,-0.0092832529917359,60.0,-10.660715103149414,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.639734344091266e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,0.0001015110465232,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0004815246502403,289.41363525390625,294.1499938964844,273.213134765625,272.0216064453125,272.8345031738281,273.2545166015625,288.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.032031016431574e-07,0.0010261975694447,-0.0227142628282308,0.0,0.0,0.0,-0.0092905741184949,60.0,-10.666685104370115,-0.0,-7.192596740424051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,9.640723146731034e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,0.0001015214438666,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,7.498339982703328e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0001015214584185,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0004815740394406,289.4093933105469,294.1499938964844,273.20172119140625,272.0107421875,272.8378295898437,273.24591064453125,288.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.044346711561956e-07,0.0010263016447424,-0.0227465145289897,0.0,0.0,0.0,-0.0092966808006167,60.0,-10.672849655151367,-0.0,-7.19407182714349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.642025543143971e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,0.0001015351663227,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.499353523598984e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62322998046875,0.0,0.0,0.0001015351735986,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0004816391156055,289.40087890625,294.1499938964844,273.1770935058594,271.9872131347656,272.84405517578125,273.2269592285156,288.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.060580623554416e-07,0.0010264388984069,-0.0227890238165855,0.0,0.0,0.0,-0.0093047283589839,60.0,-10.685796737670898,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.642025543143971e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,0.0001015351663227,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.499353523598984e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62322998046875,0.0,0.0,0.0001015351735986,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0004816391156055,289.40087890625,294.1499938964844,273.1770935058594,271.9872131347656,272.84405517578125,273.2269592285156,288.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.060580623554416e-07,0.0010264388984069,-0.0227890238165855,0.0,0.0,0.0,-0.0093047283589839,60.0,-10.685796737670898,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.64251667028293e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0001015403468045,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0004816636210307,289.3923645019531,294.1499938964844,273.1499938964844,271.9612121582031,272.8497314453125,273.205810546875,288.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.066695270121272e-07,0.0010264907032251,-0.0228050369769334,0.0,0.0,0.0,-0.0093077598139643,60.0,-10.699468612670898,-0.0,-7.19674986271457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.64251667028293e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0001015403468045,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0004816636210307,289.3923645019531,294.1499938964844,273.1499938964844,271.9612121582031,272.8497314453125,273.205810546875,288.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.066695270121272e-07,0.0010264907032251,-0.0228050369769334,0.0,0.0,0.0,-0.0093077598139643,60.0,-10.699468612670898,-0.0,-7.19674986271457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.641877113608643e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,0.0001015336019918,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,7.499237835872918e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004816316941287,289.38385009765625,294.1499938964844,273.1194152832031,271.93170166015625,272.85479736328125,273.1822509765625,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.058731507138872e-07,0.0010264234151691,-0.0227841828018426,0.0,0.0,0.0,-0.0093038128688931,60.0,-10.714105606079102,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.641877113608643e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,0.0001015336019918,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,7.499237835872918e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004816316941287,289.38385009765625,294.1499938964844,273.1194152832031,271.93170166015625,272.85479736328125,273.1822509765625,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.058731507138872e-07,0.0010264234151691,-0.0227841828018426,0.0,0.0,0.0,-0.0093038128688931,60.0,-10.714105606079102,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.639980271458626e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001015136294881,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0001015136367641,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.0004815369611606,289.3753356933594,294.1499938964844,273.08453369140625,271.8978576660156,272.85919189453125,273.15576171875,288.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.035105108523568e-07,0.0010262237628921,-0.0227223131805658,0.0,0.0,0.0,-0.0092920996248722,60.0,-10.73018741607666,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.639980271458626e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001015136294881,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0001015136367641,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.0004815369611606,289.3753356933594,294.1499938964844,273.08453369140625,271.8978576660156,272.85919189453125,273.15576171875,288.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.035105108523568e-07,0.0010262237628921,-0.0227223131805658,0.0,0.0,0.0,-0.0092920996248722,60.0,-10.73018741607666,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,9.63862839853391e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,0.000101499404991,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0004814694111701,289.37109375,294.1499938964844,273.0655212402344,271.8794250488281,272.861083984375,273.14117431640625,288.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269832564517,9.01826581412024e-07,0.0010260813869535,-0.0226782169193029,0.0,0.0,0.0,-0.0092837512493133,60.0,-10.738862991333008,-0.0,-7.190947570734353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0001014821027638,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912780761719,0.0,0.0,7.495433965232223e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,0.0001014821100397,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0004813873965758,289.3668518066406,294.1499938964844,273.0455627441406,271.8599853515625,272.86279296875,273.12579345703125,288.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.997809572974802e-07,0.0010259085102006,-0.0226246491074562,0.0,0.0,0.0,-0.0092736100777983,60.0,-10.747884750366213,-0.0,-7.188497619381452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001014388253679,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792236328125,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0004811821272596,289.3583374023437,294.1499938964844,273.0028381347656,271.8183288574219,272.8655700683594,273.0924377441406,288.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.946616958382947e-07,0.0010254757944494,-0.0224905908107757,0.0,0.0,0.0,-0.0092482306063175,60.0,-10.767034530639648,-0.0,-7.182368477742784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001014388253679,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792236328125,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0004811821272596,289.3583374023437,294.1499938964844,273.0028381347656,271.8183288574219,272.8655700683594,273.0924377441406,288.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.946616958382947e-07,0.0010254757944494,-0.0224905908107757,0.0,0.0,0.0,-0.0092482306063175,60.0,-10.767034530639648,-0.0,-7.182368477742784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.627781400922686e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001013851797324,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0004809275851584,289.349853515625,294.1499938964844,272.95660400390625,271.77313232421875,272.8675537109375,273.0559997558594,288.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.883138775672705e-07,0.0010249392362311,-0.0223243590444326,0.0,0.0,0.0,-0.0092167602851986,60.0,-10.787494659423828,-0.0,-7.174772065354773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.627781400922686e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001013851797324,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0004809275851584,289.349853515625,294.1499938964844,272.95660400390625,271.77313232421875,272.8675537109375,273.0559997558594,288.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.883138775672705e-07,0.0010249392362311,-0.0223243590444326,0.0,0.0,0.0,-0.0092167602851986,60.0,-10.787494659423828,-0.0,-7.174772065354773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,7.48365418985486e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001013226210488,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0004806308425031,289.34136962890625,294.1499938964844,272.9071350097656,271.7247619628906,272.8686218261719,273.0161437988281,288.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.809132623355254e-07,0.0010243137367069,-0.0221305545419454,0.0,0.0,0.0,-0.0091800708323717,60.0,-10.80929470062256,-0.0,-7.16592083449541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,7.48365418985486e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001013226210488,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0004806308425031,289.34136962890625,294.1499938964844,272.9071350097656,271.7247619628906,272.8686218261719,273.0161437988281,288.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.809132623355254e-07,0.0010243137367069,-0.0221305545419454,0.0,0.0,0.0,-0.0091800708323717,60.0,-10.80929470062256,-0.0,-7.16592083449541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001012509237625,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,7.478359475499019e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001012509310385,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0004802907933481,289.3329162597656,294.1499938964844,272.8547058105469,271.67340087890625,272.86865234375,272.972900390625,288.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.72432963205938e-07,0.0010235969675704,-0.0219084750860929,0.0,0.0,0.0,-0.0091380290687084,60.0,-10.832355499267578,-0.0,-7.155784942369793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001012509237625,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,7.478359475499019e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001012509310385,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0004802907933481,289.3329162597656,294.1499938964844,272.8547058105469,271.67340087890625,272.86865234375,272.972900390625,288.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.72432963205938e-07,0.0010235969675704,-0.0219084750860929,0.0,0.0,0.0,-0.0091380290687084,60.0,-10.832355499267578,-0.0,-7.155784942369793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,9.61137266131118e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0001012123757391,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,7.475512393284589e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0004801079339813,289.32867431640625,294.1499938964844,272.82745361328125,271.6466979980469,272.8683166503906,272.95025634765625,288.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240793926641,8.678728136146674e-07,0.0010232115164399,-0.0217890534549951,0.0,0.0,0.0,-0.0091154212132096,60.0,-10.84425163269043,-0.0,-7.150337211214719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.607523679733276e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0001011718413792,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0001011718559311,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0004799156740773,289.3244323730469,294.1499938964844,272.799560546875,271.6193542480469,272.86773681640625,272.92681884765625,288.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236692614853,8.630777870166639e-07,0.0010228061582893,-0.0216634795069694,0.0,0.0,0.0,-0.0090916492044925,60.0,-10.856415748596191,-0.0,-7.144611657849964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.599357872502878e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001010858541121,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,0.0001010858613881,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,0.0004795077838934,289.31597900390625,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.87811279296875,288.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.529052593075903e-07,0.0010219463147222,-0.0213970746845006,0.0,0.0,0.0,-0.0090412180870771,60.0,-10.881423950195312,-0.0,-7.132472035209504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.599357872502878e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001010858541121,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,0.0001010858613881,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,0.0004795077838934,289.31597900390625,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.87811279296875,288.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.529052593075903e-07,0.0010219463147222,-0.0213970746845006,0.0,0.0,0.0,-0.0090412180870771,60.0,-10.881423950195312,-0.0,-7.132472035209504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,9.59064273047261e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0001009940751828,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,7.459388871211559e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,0.0001009940897347,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0004790724196936,289.3075561523437,294.1499938964844,272.6822814941406,271.5043334960937,272.8628234863281,272.826904296875,288.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.42048166305176e-07,0.0010210286127403,-0.0211127363145351,0.0,0.0,0.0,-0.0089873922988772,60.0,-10.907320022583008,-0.0,-7.11952665710669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,9.59064273047261e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0001009940751828,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,7.459388871211559e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,0.0001009940897347,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0004790724196936,289.3075561523437,294.1499938964844,272.6822814941406,271.5043334960937,272.8628234863281,272.826904296875,288.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.42048166305176e-07,0.0010210286127403,-0.0211127363145351,0.0,0.0,0.0,-0.0089873922988772,60.0,-10.907320022583008,-0.0,-7.11952665710669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,9.581529593560845e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0001008981125778,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,7.452300633303821e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0001008981198538,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,0.0004786172066815,289.2991027832031,294.1499938964844,272.62066650390625,271.4438781738281,272.8587951660156,272.7734680175781,288.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.306952850034577e-07,0.0010200690012425,-0.020815409719944,0.0,0.0,0.0,-0.0089311087504029,60.0,-10.934022903442385,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,9.581529593560845e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0001008981125778,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,7.452300633303821e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0001008981198538,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,0.0004786172066815,289.2991027832031,294.1499938964844,272.62066650390625,271.4438781738281,272.8587951660156,272.7734680175781,288.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.306952850034577e-07,0.0010200690012425,-0.020815409719944,0.0,0.0,0.0,-0.0089311087504029,60.0,-10.934022903442385,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,9.572177805239336e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001007996324915,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001007996397675,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0004781500610988,289.29071044921875,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.7179870605469,288.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.190453399947728e-07,0.0010190842440351,-0.020510297268629,0.0,0.0,0.0,-0.0088733527809381,60.0,-10.961535453796388,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
