time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,9.572177805239336e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001007996324915,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001007996397675,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0004781500610988,289.29071044921875,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.7179870605469,288.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.190453399947728e-07,0.0010190842440351,-0.020510297268629,0.0,0.0,0.0,-0.0088733527809381,60.0,-10.961535453796388,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0001007499595289,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,7.44135832064785e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001007499668048,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0004779144364874,289.2864990234375,294.1499938964844,272.5252990722656,271.3503112792969,272.8506774902344,272.6896057128906,288.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.131689241963613e-07,0.0010185874998569,-0.0203563924878835,0.0,0.0,0.0,-0.008844219148159,60.0,-10.975560188293455,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,9.562743798596784e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,0.0001007002938422,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,7.43768978281878e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0001007003011181,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0004776788118761,289.28228759765625,294.1499938964844,272.49285888671875,271.3184814453125,272.84747314453125,272.6607971191406,288.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.072933042058139e-07,0.001018090872094,-0.0202025044709444,0.0,0.0,0.0,-0.0088150901719927,60.0,-10.989775657653809,-0.0,-7.07816667500083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,9.553388372296467e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0004772114916704,289.2738952636719,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.956387548802013e-07,0.0010171056492254,-0.0198972597718238,0.0,0.0,0.0,-0.0087573109194636,60.0,-11.01878261566162,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,9.553388372296467e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0004772114916704,289.2738952636719,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.956387548802013e-07,0.0010171056492254,-0.0198972597718238,0.0,0.0,0.0,-0.0087573109194636,60.0,-11.01878261566162,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,9.544219210511072e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.0001005052181426,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,7.423281931551173e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0001005052254186,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0004767534846905,289.2655029296875,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.842165246074728e-07,0.0010161401005461,-0.0195980947464704,0.0,0.0,0.0,-0.0087006837129592,60.0,-11.048481941223145,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,9.544219210511072e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.0001005052181426,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,7.423281931551173e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0001005052254186,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0004767534846905,289.2655029296875,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.842165246074728e-07,0.0010161401005461,-0.0195980947464704,0.0,0.0,0.0,-0.0087006837129592,60.0,-11.048481941223145,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,9.538884478388354e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,0.0001004490404739,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809875488281,0.0,0.0,7.419132452923805e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0001004490477498,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,0.000476486980915,289.2604675292969,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,272.5057373046875,288.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.775702783874294e-07,0.0010155783966183,-0.0194240156561136,0.0,0.0,0.0,-0.0086677335202693,60.0,-11.06668186187744,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,9.535405115457252e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,0.0001004123987513,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775390625,0.0,0.0,7.416425796691328e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0001004124060273,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,0.0004763132019434,289.25714111328125,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,272.481201171875,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159852681681,7.732359676992928e-07,0.0010152119211852,-0.0193104911595582,0.0,0.0,0.0,-0.0086462460458278,60.0,-11.078944206237791,-0.0,-7.037753846361738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,9.526966459816322e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.000100323537481,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,7.409862882923335e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001003235447569,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,0.000475891662063,289.248779296875,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.627238574059447e-07,0.001014323439449,-0.0190351549535989,0.0,0.0,0.0,-0.0085941301658749,60.0,-11.109947204589844,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,9.526966459816322e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.000100323537481,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,7.409862882923335e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001003235447569,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,0.000475891662063,289.248779296875,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.627238574059447e-07,0.001014323439449,-0.0190351549535989,0.0,0.0,0.0,-0.0085941301658749,60.0,-11.109947204589844,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.522918844595551e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001002809149213,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,7.406714576063678e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,0.0001002809221972,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0004756894777528,289.2445983886719,294.1499938964844,272.1927795410156,271.0243530273437,272.8069152832031,272.3881530761719,288.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.576815050924779e-07,0.0010138971265405,-0.0189030822366476,0.0,0.0,0.0,-0.0085691325366497,60.0,-11.125696182250977,-0.0,-7.019335157565365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,9.51901383814402e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0001002397912088,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,7.403677591355518e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,0.0001002397984848,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0004754944238811,289.24041748046875,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142388055101,7.528168453063699e-07,0.0010134859476238,-0.0187756642699241,0.0,0.0,0.0,-0.0085450150072574,60.0,-11.141563415527344,-0.0,-7.013579050862975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,0.0001001612981781,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.000100161305454,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.0004751220694743,289.2320556640625,294.1499938964844,272.0921325683594,270.9258728027344,272.78875732421875,272.29376220703125,288.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.435311886183626e-07,0.0010127009591087,-0.0185324419289827,0.0,0.0,0.0,-0.0084989797323942,60.0,-11.173556327819824,-0.0,-7.002599744510007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,0.0001001612981781,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.000100161305454,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.0004751220694743,289.2320556640625,294.1499938964844,272.0921325683594,270.9258728027344,272.78875732421875,272.29376220703125,288.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.435311886183626e-07,0.0010127009591087,-0.0185324419289827,0.0,0.0,0.0,-0.0084989797323942,60.0,-11.173556327819824,-0.0,-7.002599744510007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.504453919362275e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.00010008647223,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,7.392353290924802e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0001000864795059,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.000474767119158,289.2237243652344,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.23052978515625,288.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.346790766860067e-07,0.0010119527578353,-0.018300574272871,0.0,0.0,0.0,-0.0084550939500331,60.0,-11.20567798614502,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.504453919362275e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.00010008647223,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,7.392353290924802e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0001000864795059,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.000474767119158,289.2237243652344,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.23052978515625,288.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.346790766860067e-07,0.0010119527578353,-0.018300574272871,0.0,0.0,0.0,-0.0084550939500331,60.0,-11.20567798614502,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,0.0001000137926894,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001000137999653,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0004744223842862,289.2154235839844,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.260815664267284e-07,0.0010112259769812,-0.0180753730237483,0.0,0.0,0.0,-0.0084124710410833,60.0,-11.237606048583984,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,0.0001000137926894,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001000137999653,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0004744223842862,289.2154235839844,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.260815664267284e-07,0.0010112259769812,-0.0180753730237483,0.0,0.0,0.0,-0.0084124710410833,60.0,-11.237606048583984,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,9.490797674516216e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,9.994266292778776e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.994267020374537e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0004740849544759,289.20709228515625,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.176668646025064e-07,0.0010105146793648,-0.0178549587726593,0.0,0.0,0.0,-0.008370753377676,60.0,-11.269036293029783,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,9.490797674516216e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,9.994266292778776e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.994267020374537e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0004740849544759,289.20709228515625,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.176668646025064e-07,0.0010105146793648,-0.0178549587726593,0.0,0.0,0.0,-0.008370753377676,60.0,-11.269036293029783,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,9.487462375545874e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.990754188038407e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,9.99075491563417e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0004739183641504,289.20294189453125,294.1499938964844,271.8636169433594,270.70281982421875,272.73809814453125,272.0730285644531,288.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108770802617,7.135121791179699e-07,0.0010101635707542,-0.0177461300045251,0.0,0.0,0.0,-0.0083501562476158,60.0,-11.284526824951172,-0.0,-6.96716355719218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.484174370300023e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.98729155980982e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.98729228740558e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,0.0004737541021313,289.19879150390625,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,272.0418701171875,288.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094160423548601e-07,0.0010098172351717,-0.0176388323307037,0.0,0.0,0.0,-0.0083298487588763,60.0,-11.299806594848633,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.477792627876624e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,9.98057148535736e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0004734353278763,289.19049072265625,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.014661491666629e-07,0.0010091452859342,-0.0174305867403745,0.0,0.0,0.0,-0.0082904361188411,60.0,-11.329625129699709,-0.0,-6.952968334417164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.477792627876624e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,9.98057148535736e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0004734353278763,289.19049072265625,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.014661491666629e-07,0.0010091452859342,-0.0174305867403745,0.0,0.0,0.0,-0.0082904361188411,60.0,-11.329625129699709,-0.0,-6.952968334417164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,7.366880163317546e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0004731311637442,289.1822204589844,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.9194641113281,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.938805086065258e-07,0.0010085040703415,-0.0172318816184997,0.0,0.0,0.0,-0.0082528293132781,60.0,-11.358604431152344,-0.0,-6.944037522771397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,7.366880163317546e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0004731311637442,289.1822204589844,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.9194641113281,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.938805086065258e-07,0.0010085040703415,-0.0172318816184997,0.0,0.0,0.0,-0.0082528293132781,60.0,-11.358604431152344,-0.0,-6.944037522771397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,9.968358790501952e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,7.362596079474315e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.968359518097714e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,0.0004728560161311,289.1739501953125,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870189395158377e-07,0.0010079239727929,-0.0170521419495344,0.0,0.0,0.0,-0.0082188118249177,60.0,-11.38665008544922,-0.0,-6.935963625664955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,9.968358790501952e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,7.362596079474315e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.968359518097714e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,0.0004728560161311,289.1739501953125,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870189395158377e-07,0.0010079239727929,-0.0170521419495344,0.0,0.0,0.0,-0.0082188118249177,60.0,-11.38665008544922,-0.0,-6.935963625664955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,9.461335866944864e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.963241609511896e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,7.358816947089508e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,9.963242337107658e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0004726132901851,289.1656799316406,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.809657406847691e-07,0.0010074123274534,-0.0168935749679803,0.0,0.0,0.0,-0.0081888018175959,60.0,-11.413784980773926,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,9.461335866944864e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.963241609511896e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,7.358816947089508e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,9.963242337107658e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0004726132901851,289.1656799316406,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.809657406847691e-07,0.0010074123274534,-0.0168935749679803,0.0,0.0,0.0,-0.0081888018175959,60.0,-11.413784980773926,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,9.960986790247262e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,0.0004725063045043,289.1615295410156,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.773193359375,288.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.78297851663956e-07,0.0010071868309751,-0.0168236885219812,0.0,0.0,0.0,-0.0081755761057138,60.0,-11.427020072937012,-0.0,-6.925708362359728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,9.457279520574956e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,9.95896989479661e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3745422363281,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,9.958970622392373e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,0.0004724106402136,289.15740966796875,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,271.7451171875,288.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.75912474434881e-07,0.0010069850832223,-0.0167612023651599,0.0,0.0,0.0,-0.0081637501716613,60.0,-11.440014839172363,-0.0,-6.92290456072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,9.955684072338045e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.353234832407907e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,9.955684799933806e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0004722547892015,289.149169921875,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.720256919834355e-07,0.0010066565591841,-0.0166593845933675,0.0,0.0,0.0,-0.00814448017627,60.0,-11.465248107910156,-0.0,-6.91833790256169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,9.955684072338045e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.353234832407907e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,9.955684799933806e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0004722547892015,289.149169921875,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.720256919834355e-07,0.0010066565591841,-0.0166593845933675,0.0,0.0,0.0,-0.00814448017627,60.0,-11.465248107910156,-0.0,-6.91833790256169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.050000000745058,9.95334194158204e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.050000000745058,9.9533426691778e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.050000000745058,0.0004721436998806,289.1408996582031,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.1459350585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070916032418,6.692550869047409e-07,0.0010064223315566,-0.0165868047624826,0.0,0.0,0.0,-0.008130744099617,60.0,-11.489501953125,-0.0,-6.915082906289173e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.050000000745058,9.95334194158204e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.050000000745058,9.9533426691778e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.050000000745058,0.0004721436998806,289.1408996582031,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.1459350585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070916032418,6.692550869047409e-07,0.0010064223315566,-0.0165868047624826,0.0,0.0,0.0,-0.008130744099617,60.0,-11.489501953125,-0.0,-6.915082906289173e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303039550781,0.6361620426177979,0.050000000745058,0.040832407772541,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52276611328125,0.6361620426177979,0.050000000745058,0.0429984889924526,290.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52935791015625,0.6361620426177979,0.050000000745058,0.031758539378643,290.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.6361620426177979,0.050000000745058,0.0429984889924526,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290832519531,0.6361620426177979,0.050000000745058,0.2039663195610046,288.3829345703125,291.1499938964844,271.42779541015625,270.2817687988281,284.7811584472656,287.74871826171875,288.0419311523437,1.0,0.1097081825137138,0.1626974493265152,0.1626974493265152,1.0,1.0,-0.4340410530567169,0.0133354784920811,0.4207055568695068,-0.0944356471300125,0.0,0.0,0.0,10.249897003173828,60.0,-250.6990203857422,-0.0,12.293559074401855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
