time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.6335007548332214,0.050000000745058,0.0452274642884731,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696350097656,0.6335007548332214,0.050000000745058,0.0476267002522945,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.969970703125,0.6335007548332214,0.050000000745058,0.0351769179105758,290.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9699401855469,0.6335007548332214,0.050000000745058,0.0476267002522945,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.969970703125,0.6335007548332214,0.050000000745058,0.225920557975769,287.9278869628906,291.1499938964844,271.4056701660156,270.2616271972656,286.5506286621094,291.45916748046875,287.7958068847656,1.0,0.1210929155349731,0.3253948986530304,0.3253948986530304,1.0,1.0,-0.4819068312644958,0.0564005523920059,0.4255062937736511,-0.0640423148870468,0.0,0.0,0.0,12.530394554138184,60.0,-384.0562133789063,-0.0,16.67860984802246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0456733927130699,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0480962842702865,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0355237498879432,290.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0480962842702865,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.2281480580568313,287.5459899902344,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.61285400390625,287.4161682128906,1.0,0.1405711323022842,0.6507897973060608,0.6507897973060608,1.0,1.0,-0.4866602718830108,0.1839720159769058,0.3026882410049438,0.0615385212004184,0.0,0.0,0.0,20.07671546936035,60.0,-740.3492431640625,-0.0,23.177291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0456733927130699,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0480962842702865,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0355237498879432,290.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.0480962842702865,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.572253406047821,0.050000000745058,0.2281480580568313,287.5459899902344,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.61285400390625,287.4161682128906,1.0,0.1405711323022842,0.6507897973060608,0.6507897973060608,1.0,1.0,-0.4866602718830108,0.1839720159769058,0.3026882410049438,0.0615385212004184,0.0,0.0,0.0,20.07671546936035,60.0,-740.3492431640625,-0.0,23.177291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.5502760410308838,0.050000000745058,0.0458105616271495,291.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.5502760410308838,0.050000000745058,0.0482407249510288,291.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.5502760410308838,0.050000000745058,0.0356304347515106,290.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.5502760410308838,0.050000000745058,0.0482407249510288,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.5502760410308838,0.050000000745058,0.2288332283496856,287.1952819824219,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,291.6077880859375,286.960205078125,1.0,0.1489641070365905,0.8134872913360596,0.8134872913360596,1.0,1.0,-0.4881218075752258,0.2011977583169937,0.2869240343570709,0.0782239213585853,0.0,0.0,0.0,23.742456436157227,60.0,-1084.2237548828125,-0.0,26.32464408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0444641113281,297.1499938964844,293.1499938964844,0.0007756065460853,-68.83016967773438,287.67681884765625,0.5333331227302551,0.050000000745058,0.0459415316581726,291.3595275878906,297.1499938964844,293.1499938964844,0.0006146172527223,-57.43681716918945,287.46002197265625,0.5333331227302551,0.050000000745058,0.0483786426484584,291.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.5333331227302551,0.050000000745058,0.035732302814722,290.7941589355469,297.1499938964844,293.1499938964844,0.0005105566815473,-45.3796501159668,287.1869506835937,0.5333331227302551,0.050000000745058,0.0483786426484584,291.6012268066406,297.1499938964844,293.1499938964844,0.0004988737637177,-203.369384765625,287.2478942871094,0.5333331227302551,0.050000000745058,0.2294874489307403,286.7255249023437,291.1499938964844,271.3183288574219,270.188232421875,283.1842956542969,291.6025085449219,286.5010986328125,1.0,0.1565224975347519,0.8501279354095459,0.8501279354095459,1.0,1.0,-0.4895173609256744,0.2035897076129913,0.2859276533126831,0.0801712647080421,0.0,0.0,1.0,27.244047164916992,60.0,-1122.47265625,-2710.490966796875,29.35262680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,303.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,2915.215087890625,18000.0,0.0,0.0,5.613949542748742e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0375031009316444,0.0375038087368011,-7.091318252605561e-07,0.0,5.6974453599423214e-08,0.0,0.0,0.2682108283042907,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0520324707031,297.1499938964844,293.1499938964844,0.0017413782188668,-147.65545654296875,290.0886535644531,0.5102587342262268,0.050000000745058,0.0461803190410137,291.3581237792969,297.1499938964844,293.1499938964844,0.0014884225092828,-132.9025421142578,289.7141418457031,0.5102587342262268,0.050000000745058,0.0486300997436046,291.0419006347656,297.1499938964844,293.1499938964844,0.0014234201516956,-93.8744888305664,289.58746337890625,0.5102587342262268,0.050000000745058,0.0359180271625518,290.8119201660156,297.1499938964844,293.1499938964844,0.0015611832495778,-139.39930725097656,289.7829895019531,0.5102587342262268,0.050000000745058,0.0486300997436046,291.6051025390625,297.1499938964844,293.1499938964844,0.0012328600278124,-522.1873779296875,289.3407897949219,0.5102587342262268,0.050000000745058,0.2306802570819854,287.7050476074219,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029357910156,288.40338134765625,1.0,0.1693505048751831,0.9234092235565186,0.9234092235565186,1.0,1.0,-0.4920618534088135,0.2065386623144149,0.2855232059955597,0.0823363587260246,0.0,0.0,1.0,33.62846374511719,60.0,2600.969482421875,-6795.916015625,34.917564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5865783691406,308.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,9071.3388671875,18000.0,0.0,0.0,0.0291665382683277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9672129154205322,0.9672206044197084,-7.732298399787396e-06,0.0,2.960032907139976e-05,0.0,0.0,100.67520141601562,0.0,0.0,0.0,0.5449849963188171,4.0,0.0,1.0
799680,291.0520324707031,297.1499938964844,293.1499938964844,0.0017413782188668,-147.65545654296875,290.0886535644531,0.5102587342262268,0.050000000745058,0.0461803190410137,291.3581237792969,297.1499938964844,293.1499938964844,0.0014884225092828,-132.9025421142578,289.7141418457031,0.5102587342262268,0.050000000745058,0.0486300997436046,291.0419006347656,297.1499938964844,293.1499938964844,0.0014234201516956,-93.8744888305664,289.58746337890625,0.5102587342262268,0.050000000745058,0.0359180271625518,290.8119201660156,297.1499938964844,293.1499938964844,0.0015611832495778,-139.39930725097656,289.7829895019531,0.5102587342262268,0.050000000745058,0.0486300997436046,291.6051025390625,297.1499938964844,293.1499938964844,0.0012328600278124,-522.1873779296875,289.3407897949219,0.5102587342262268,0.050000000745058,0.2306802570819854,287.7050476074219,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029357910156,288.40338134765625,1.0,0.1693505048751831,0.9234092235565186,0.9234092235565186,1.0,1.0,-0.4920618534088135,0.2065386623144149,0.2855232059955597,0.0823363587260246,0.0,0.0,1.0,33.62846374511719,60.0,2600.969482421875,-6795.916015625,34.917564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5865783691406,308.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,9071.3388671875,18000.0,0.0,0.0,0.0291665382683277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9672129154205322,0.9672206044197084,-7.732298399787396e-06,0.0,2.960032907139976e-05,0.0,0.0,100.67520141601562,0.0,0.0,0.0,0.5449849963188171,4.0,0.0,1.0
799740,291.0926208496094,297.1499938964844,293.1499938964844,0.0022803561296314,-180.8735809326172,292.8519897460937,0.4959984123706817,0.050000000745058,0.0463842265307903,291.38153076171875,297.1499938964844,293.1499938964844,0.0019759535789489,-165.05982971191406,292.4295349121094,0.4959984123706817,0.050000000745058,0.048844825476408,291.0776062011719,297.1499938964844,293.1499938964844,0.0020024818368256,-123.5488052368164,292.4472045898437,0.4959984123706817,0.050000000745058,0.036076620221138,290.8505249023437,297.1499938964844,293.1499938964844,0.0022078945767134,-184.4227752685547,292.7242431640625,0.4959984123706817,0.050000000745058,0.048844825476408,291.6342163085937,297.1499938964844,293.1499938964844,0.0016386810457333,-649.3450317382812,291.9677734375,0.4959984123706817,0.050000000745058,0.2316988259553909,289.80194091796875,291.1499938964844,271.2327575683594,270.12506103515625,283.0321655273437,291.6290283203125,290.15185546875,1.0,0.1795158833265304,0.9966905117034912,0.9966905117034912,1.0,1.0,-0.4942346811294555,0.2085322439670562,0.2857024371623993,0.0836892649531364,0.0,0.0,1.0,39.08052062988281,60.0,2317.274658203125,-6549.32470703125,39.71456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6571960449219,307.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,15112.7509765625,19080.0,0.0,0.0,0.0628280490636825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503583431243896,1.2503712177276611,-1.29114487208426e-05,0.0,6.376248347805813e-05,0.0,0.0,217.3495483398437,0.0,0.0,0.0,0.7025198936462402,4.0,0.0,1.0
799800,291.0926208496094,297.1499938964844,293.1499938964844,0.0022803561296314,-180.8735809326172,292.8519897460937,0.4959984123706817,0.050000000745058,0.0463842265307903,291.38153076171875,297.1499938964844,293.1499938964844,0.0019759535789489,-165.05982971191406,292.4295349121094,0.4959984123706817,0.050000000745058,0.048844825476408,291.0776062011719,297.1499938964844,293.1499938964844,0.0020024818368256,-123.5488052368164,292.4472045898437,0.4959984123706817,0.050000000745058,0.036076620221138,290.8505249023437,297.1499938964844,293.1499938964844,0.0022078945767134,-184.4227752685547,292.7242431640625,0.4959984123706817,0.050000000745058,0.048844825476408,291.6342163085937,297.1499938964844,293.1499938964844,0.0016386810457333,-649.3450317382812,291.9677734375,0.4959984123706817,0.050000000745058,0.2316988259553909,289.80194091796875,291.1499938964844,271.2327575683594,270.12506103515625,283.0321655273437,291.6290283203125,290.15185546875,1.0,0.1795158833265304,0.9966905117034912,0.9966905117034912,1.0,1.0,-0.4942346811294555,0.2085322439670562,0.2857024371623993,0.0836892649531364,0.0,0.0,1.0,39.08052062988281,60.0,2317.274658203125,-6549.32470703125,39.71456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6571960449219,307.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,15112.7509765625,19080.0,0.0,0.0,0.0628280490636825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503583431243896,1.2503712177276611,-1.29114487208426e-05,0.0,6.376248347805813e-05,0.0,0.0,217.3495483398437,0.0,0.0,0.0,0.7025198936462402,4.0,0.0,1.0
799860,291.1429748535156,297.1499938964844,293.1499938964844,0.0027717577759176,-210.66729736328125,294.6203918457031,0.4862588942050934,0.050000000745058,0.0465530380606651,291.4135437011719,297.1499938964844,293.1499938964844,0.0024241218343377,-194.1163787841797,294.1582946777344,0.4862588942050934,0.050000000745058,0.04902258887887,291.122314453125,297.1499938964844,293.1499938964844,0.0025268003810197,-149.43092346191406,294.2818603515625,0.4862588942050934,0.050000000745058,0.0362079180777072,290.89654541015625,297.1499938964844,293.1499938964844,0.0027970958035439,-223.85842895507807,294.6339416503906,0.4862588942050934,0.050000000745058,0.04902258887887,291.6728515625,297.1499938964844,293.1499938964844,0.0020066511351615,-762.3778076171875,293.6086730957031,0.4862588942050934,0.050000000745058,0.2325420528650283,291.0099792480469,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.6667785644531,291.2642822265625,1.0,0.1874814182519912,0.9970417618751526,0.9970417618751526,1.0,1.0,-0.4960335195064544,0.2093490958213806,0.2866844236850738,0.0840065702795982,0.0,0.0,0.990786910057068,43.59428787231445,48.0,1729.0469970703125,-6320.1650390625,43.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4618530273437,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0546875,19080.0,0.0,0.0,0.0953784510493278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366533875465393,1.3665492534637451,-1.542458267067559e-05,0.0,9.679700451670216e-05,0.0,0.0,283.7670288085937,0.0,0.0,0.0,0.7476237416267395,4.0,0.0,1.0
799920,291.1429748535156,297.1499938964844,293.1499938964844,0.0027717577759176,-210.66729736328125,294.6203918457031,0.4862588942050934,0.050000000745058,0.0465530380606651,291.4135437011719,297.1499938964844,293.1499938964844,0.0024241218343377,-194.1163787841797,294.1582946777344,0.4862588942050934,0.050000000745058,0.04902258887887,291.122314453125,297.1499938964844,293.1499938964844,0.0025268003810197,-149.43092346191406,294.2818603515625,0.4862588942050934,0.050000000745058,0.0362079180777072,290.89654541015625,297.1499938964844,293.1499938964844,0.0027970958035439,-223.85842895507807,294.6339416503906,0.4862588942050934,0.050000000745058,0.04902258887887,291.6728515625,297.1499938964844,293.1499938964844,0.0020066511351615,-762.3778076171875,293.6086730957031,0.4862588942050934,0.050000000745058,0.2325420528650283,291.0099792480469,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.6667785644531,291.2642822265625,1.0,0.1874814182519912,0.9970417618751526,0.9970417618751526,1.0,1.0,-0.4960335195064544,0.2093490958213806,0.2866844236850738,0.0840065702795982,0.0,0.0,0.990786910057068,43.59428787231445,48.0,1729.0469970703125,-6320.1650390625,43.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4618530273437,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0546875,19080.0,0.0,0.0,0.0953784510493278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366533875465393,1.3665492534637451,-1.542458267067559e-05,0.0,9.679700451670216e-05,0.0,0.0,283.7670288085937,0.0,0.0,0.0,0.7476237416267395,4.0,0.0,1.0
799980,291.1942749023437,297.1499938964844,293.1499938964844,0.0031865977216511,-233.83999633789065,295.9781494140625,0.4839659631252289,0.050000000745058,0.0465951971709728,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027549851685,-216.85972595214844,295.4874572753906,0.4839659631252289,0.050000000745058,0.049066986888647,291.1688537597656,297.1499938964844,293.1499938964844,0.0029685499612241,-169.57118225097656,295.6905212402344,0.4839659631252289,0.050000000745058,0.0362407080829143,290.9434814453125,297.1499938964844,293.1499938964844,0.0032994844950735,-254.82632446289065,296.10614013671875,0.4839659631252289,0.050000000745058,0.049066986888647,291.7140197753906,297.1499938964844,293.1499938964844,0.0023101544938981,-848.4441528320312,294.8594970703125,0.4839659631252289,0.050000000745058,0.232752650976181,291.93310546875,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.7077941894531,292.1316223144531,1.0,0.1889287829399109,0.9973930716514589,0.9973930716514589,1.0,1.0,-0.4964830577373504,0.2095441222190857,0.2869389355182647,0.0840949192643165,0.0,0.0,0.8222730159759521,44.72179412841797,36.0,1263.8590087890625,-6148.21728515625,44.72161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9230651855469,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20585.5703125,19080.0,0.0,0.0,0.1248001828789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876235246658323,1.2876381874084473,-1.4723449567100031e-05,0.0,0.0001266563194803,0.0,0.0,249.4005279541016,0.0,0.0,0.0,0.7081546187400818,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031865977216511,-233.83999633789065,295.9781494140625,0.4839659631252289,0.050000000745058,0.0465951971709728,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027549851685,-216.85972595214844,295.4874572753906,0.4839659631252289,0.050000000745058,0.049066986888647,291.1688537597656,297.1499938964844,293.1499938964844,0.0029685499612241,-169.57118225097656,295.6905212402344,0.4839659631252289,0.050000000745058,0.0362407080829143,290.9434814453125,297.1499938964844,293.1499938964844,0.0032994844950735,-254.82632446289065,296.10614013671875,0.4839659631252289,0.050000000745058,0.049066986888647,291.7140197753906,297.1499938964844,293.1499938964844,0.0023101544938981,-848.4441528320312,294.8594970703125,0.4839659631252289,0.050000000745058,0.232752650976181,291.93310546875,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.7077941894531,292.1316223144531,1.0,0.1889287829399109,0.9973930716514589,0.9973930716514589,1.0,1.0,-0.4964830577373504,0.2095441222190857,0.2869389355182647,0.0840949192643165,0.0,0.0,0.8222730159759521,44.72179412841797,36.0,1263.8590087890625,-6148.21728515625,44.72161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9230651855469,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20585.5703125,19080.0,0.0,0.0,0.1248001828789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876235246658323,1.2876381874084473,-1.4723449567100031e-05,0.0,0.0001266563194803,0.0,0.0,249.4005279541016,0.0,0.0,0.0,0.7081546187400818,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033731053117662,-243.79579162597656,296.54656982421875,0.4851799309253692,0.050000000745058,0.046572808176279,291.4643859863281,297.1499938964844,293.1499938964844,0.0029719802550971,-226.60446166992188,296.0430908203125,0.4851799309253692,0.050000000745058,0.0490434095263481,291.1915588378906,297.1499938964844,293.1499938964844,0.0031662778928875,-178.18124389648438,296.27947998046875,0.4851799309253692,0.050000000745058,0.0362232960760593,290.9662780761719,297.1499938964844,293.1499938964844,0.0035265707410871,-268.1398620605469,296.72369384765625,0.4851799309253692,0.050000000745058,0.0490434095263481,291.7344055175781,297.1499938964844,293.1499938964844,0.0024431403726339,-884.5328979492188,295.3785095214844,0.4851799309253692,0.050000000745058,0.2326408177614212,292.3136291503906,291.1499938964844,271.1283874511719,270.0581970214844,283.0391540527344,291.7283020019531,292.4859924316406,1.0,0.1877383142709732,0.997568666934967,0.997568666934967,1.0,1.0,-0.4962446093559265,0.2094371914863586,0.2868073880672455,0.0840674638748169,0.0,0.0,0.7063470482826233,44.1232795715332,36.0,1065.621826171875,-6039.33544921875,44.18829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87274169921875,305.5890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,22571.607421875,18000.0,0.0,0.0,0.1378307789564132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1187982559204102,1.118811011314392,-1.2705553672276436e-05,0.0,0.0001398807071382,0.0,0.0,179.72430419921875,0.0,0.0,0.0,0.6142902970314026,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.0035512915346771,-253.2719573974609,297.0508117675781,0.4876884222030639,0.050000000745058,0.0465270765125751,291.4807434082031,297.1499938964844,293.1499938964844,0.0031326077878475,-235.82745361328125,296.53436279296875,0.4876884222030639,0.050000000745058,0.0489952526986599,291.21337890625,297.1499938964844,293.1499938964844,0.0033543896861374,-186.3082733154297,296.80157470703125,0.4876884222030639,0.050000000745058,0.0361877270042896,290.988037109375,297.1499938964844,293.1499938964844,0.0037442438770085,-280.7509765625,297.2734375,0.4876884222030639,0.050000000745058,0.0489952526986599,291.7542724609375,297.1499938964844,293.1499938964844,0.002567809773609,-918.3110961914062,295.83367919921875,0.4876884222030639,0.050000000745058,0.2324123829603195,292.6385498046875,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.77947998046875,1.0,0.1854608505964279,0.9977752566337584,0.9977752566337584,1.0,1.0,-0.4957574009895324,0.2092204242944717,0.2865369617938995,0.0840026587247848,0.0,0.0,0.5742789506912231,42.90068054199219,25.0,855.1974487304688,-5822.1630859375,43.10041427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96240234375,305.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,23427.044921875,18000.0,0.0,0.0,0.1494223475456237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8252913951873779,0.8253008127212524,-9.434023922949564e-06,0.0,0.0001516446936875,0.0,0.0,90.9940185546875,0.0,0.0,0.0,0.5015576481819153,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039192279800772,-274.741943359375,297.8470153808594,0.4958698153495788,0.050000000745058,0.0463863089680671,291.5111694335937,297.1499938964844,293.1499938964844,0.003459311556071,-256.3890380859375,297.29705810546875,0.4958698153495788,0.050000000745058,0.0488470159471035,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373641971498,-204.142333984375,297.6250305175781,0.4958698153495788,0.050000000745058,0.0360782407224178,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925553232431,-308.4632263183594,298.15655517578125,0.4958698153495788,0.050000000745058,0.0488470159471035,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174754697829,-993.2993774414062,296.5169372558594,0.4958698153495788,0.050000000745058,0.231709212064743,293.0367126464844,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.0660400390625,1.0,0.1784998625516891,0.9981883764266968,0.9981883764266968,1.0,1.0,-0.4942575395107269,0.2085530459880828,0.285704493522644,0.0837962627410888,0.0,0.0,0.2914497554302215,39.13717269897461,25.0,234.32667541503903,-4785.1708984375,39.76458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5733947753906,303.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21488.697265625,18000.0,0.0,0.0,0.1670352816581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297565758228302,0.2975711822509765,-5.450104254123289e-06,0.0,0.000169519582414,0.0,0.0,15.657485008239746,0.0,0.0,0.0,0.3233225345611572,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039192279800772,-274.741943359375,297.8470153808594,0.4958698153495788,0.050000000745058,0.0463863089680671,291.5111694335937,297.1499938964844,293.1499938964844,0.003459311556071,-256.3890380859375,297.29705810546875,0.4958698153495788,0.050000000745058,0.0488470159471035,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373641971498,-204.142333984375,297.6250305175781,0.4958698153495788,0.050000000745058,0.0360782407224178,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925553232431,-308.4632263183594,298.15655517578125,0.4958698153495788,0.050000000745058,0.0488470159471035,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174754697829,-993.2993774414062,296.5169372558594,0.4958698153495788,0.050000000745058,0.231709212064743,293.0367126464844,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.0660400390625,1.0,0.1784998625516891,0.9981883764266968,0.9981883764266968,1.0,1.0,-0.4942575395107269,0.2085530459880828,0.285704493522644,0.0837962627410888,0.0,0.0,0.2914497554302215,39.13717269897461,25.0,234.32667541503903,-4785.1708984375,39.76458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5733947753906,303.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21488.697265625,18000.0,0.0,0.0,0.1670352816581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297565758228302,0.2975711822509765,-5.450104254123289e-06,0.0,0.000169519582414,0.0,0.0,15.657485008239746,0.0,0.0,0.0,0.3233225345611572,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044072624295949,-310.1089172363281,298.2886657714844,0.503251850605011,0.050000000745058,0.0462738871574401,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824963849037,-289.6681213378906,297.6763610839844,0.503251850605011,0.050000000745058,0.0487286299467086,291.2864074707031,297.1499938964844,293.1499938964844,0.0042303577065467,-232.12567138671875,298.0794982910156,0.503251850605011,0.050000000745058,0.0359908007085323,291.0599975585937,297.1499938964844,293.1499938964844,0.0047761504538357,-351.5902099609375,298.6956481933594,0.503251850605011,0.050000000745058,0.0487286299467086,291.8222961425781,297.1499938964844,293.1499938964844,0.0031390830408781,-1116.929931640625,296.7802124023437,0.503251850605011,0.050000000745058,0.2311476469039917,292.85357666015625,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7168884277344,1.0,0.1731169372797012,0.998601496219635,0.998601496219635,1.0,1.0,-0.4930594563484192,0.2080103009939193,0.285049170255661,0.0836550593376159,0.0,0.0,0.0688744559884071,36.13182067871094,25.0,-631.5695190429688,-3433.7294921875,37.11480331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.710693359375,301.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18929.77734375,18000.0,0.0,0.0,0.1758378744125366,0.0,0.0,0.0,0.0,1.0,0.0001177758094854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078236997127533,0.1078760921955108,-5.238760422798805e-05,0.0,0.0001784530904842,0.0,0.0,4.382985591888428,0.0,0.0,0.0,0.2759124040603637,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044072624295949,-310.1089172363281,298.2886657714844,0.503251850605011,0.050000000745058,0.0462738871574401,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824963849037,-289.6681213378906,297.6763610839844,0.503251850605011,0.050000000745058,0.0487286299467086,291.2864074707031,297.1499938964844,293.1499938964844,0.0042303577065467,-232.12567138671875,298.0794982910156,0.503251850605011,0.050000000745058,0.0359908007085323,291.0599975585937,297.1499938964844,293.1499938964844,0.0047761504538357,-351.5902099609375,298.6956481933594,0.503251850605011,0.050000000745058,0.0487286299467086,291.8222961425781,297.1499938964844,293.1499938964844,0.0031390830408781,-1116.929931640625,296.7802124023437,0.503251850605011,0.050000000745058,0.2311476469039917,292.85357666015625,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7168884277344,1.0,0.1731169372797012,0.998601496219635,0.998601496219635,1.0,1.0,-0.4930594563484192,0.2080103009939193,0.285049170255661,0.0836550593376159,0.0,0.0,0.0688744559884071,36.13182067871094,25.0,-631.5695190429688,-3433.7294921875,37.11480331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.710693359375,301.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18929.77734375,18000.0,0.0,0.0,0.1758378744125366,0.0,0.0,0.0,0.0,1.0,0.0001177758094854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078236997127533,0.1078760921955108,-5.238760422798805e-05,0.0,0.0001784530904842,0.0,0.0,4.382985591888428,0.0,0.0,0.0,0.2759124040603637,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050377366133034,-359.4501037597656,298.5193176269531,0.5095689296722412,0.050000000745058,0.0461889989674091,291.55615234375,297.1499938964844,293.1499938964844,0.0044203051365911,-336.07098388671875,297.8140869140625,0.5095689296722412,0.050000000745058,0.048639241605997,291.3116455078125,297.1499938964844,293.1499938964844,0.0048577417619526,-270.6197204589844,298.3130187988281,0.5095689296722412,0.050000000745058,0.0359247773885726,291.08514404296875,297.1499938964844,293.1499938964844,0.0055280672386288,-410.4007263183594,299.04156494140625,0.5095689296722412,0.050000000745058,0.048639241605997,291.8458557128906,297.1499938964844,293.1499938964844,0.0035480859223753,-1292.6392822265625,296.7607421875,0.5095689296722412,0.050000000745058,0.2307236194610595,292.2049255371094,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0313415527344,1.0,0.168816789984703,0.9990422129631042,0.9990422129631042,1.0,1.0,-0.4921549260616302,0.2075886130332946,0.2845663130283355,0.0835783407092094,0.0,0.0,0.0,33.86301040649414,25.0,-1105.7755126953125,-1620.3033447265625,35.122676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2723693847656,297.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.5078125,18000.0,0.0,0.0,0.1749499142169952,0.0,0.0,0.0,0.0,1.0,0.0068827690556645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161755196750164,0.0635053664445877,-0.0473298467695713,0.0,0.0001775519194779,0.0,0.0,2.411827564239502,0.0,0.0,0.0,0.2638828754425049,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050377366133034,-359.4501037597656,298.5193176269531,0.5095689296722412,0.050000000745058,0.0461889989674091,291.55615234375,297.1499938964844,293.1499938964844,0.0044203051365911,-336.07098388671875,297.8140869140625,0.5095689296722412,0.050000000745058,0.048639241605997,291.3116455078125,297.1499938964844,293.1499938964844,0.0048577417619526,-270.6197204589844,298.3130187988281,0.5095689296722412,0.050000000745058,0.0359247773885726,291.08514404296875,297.1499938964844,293.1499938964844,0.0055280672386288,-410.4007263183594,299.04156494140625,0.5095689296722412,0.050000000745058,0.048639241605997,291.8458557128906,297.1499938964844,293.1499938964844,0.0035480859223753,-1292.6392822265625,296.7607421875,0.5095689296722412,0.050000000745058,0.2307236194610595,292.2049255371094,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0313415527344,1.0,0.168816789984703,0.9990422129631042,0.9990422129631042,1.0,1.0,-0.4921549260616302,0.2075886130332946,0.2845663130283355,0.0835783407092094,0.0,0.0,0.0,33.86301040649414,25.0,-1105.7755126953125,-1620.3033447265625,35.122676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2723693847656,297.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.5078125,18000.0,0.0,0.0,0.1749499142169952,0.0,0.0,0.0,0.0,1.0,0.0068827690556645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161755196750164,0.0635053664445877,-0.0473298467695713,0.0,0.0001775519194779,0.0,0.0,2.411827564239502,0.0,0.0,0.0,0.2638828754425049,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059787393547594,-441.7245178222656,298.4582214355469,0.5150662064552307,0.050000000745058,0.0461227148771286,291.5690612792969,297.1499938964844,293.1499938964844,0.0051958463154733,-412.9507141113281,297.59979248046875,0.5150662064552307,0.050000000745058,0.0485694408416748,291.3290405273437,297.1499938964844,293.1499938964844,0.0057781659997999,-334.0187683105469,298.2409973144531,0.5150662064552307,0.050000000745058,0.0358732230961322,291.10321044921875,297.1499938964844,293.1499938964844,0.0066676284186542,-507.1434020996094,299.142333984375,0.5150662064552307,0.050000000745058,0.0485694408416748,291.8614196777344,297.1499938964844,293.1499938964844,0.0041188793256878,-1583.9326171875,296.30181884765625,0.5150662064552307,0.050000000745058,0.2303925156593322,290.7292785644531,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3271789550781,1.0,0.1653749495744705,0.9994829893112184,0.9994829893112184,1.0,1.0,-0.4914485812187195,0.2072479277849197,0.2842006683349609,0.0835461840033531,0.0,0.0,0.1049475222826004,32.091766357421875,25.0,-1555.8636474609375,-3577.34912109375,33.572364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,299.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17761.201171875,18000.0,0.0,0.0,0.1552798748016357,0.0,0.0,0.0,0.0,1.0,0.0061264671385288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776934474706649,0.1202606558799743,-0.042567204684019,0.0,0.0001575893402332,0.0,0.0,4.559537410736084,0.0,0.0,0.0,0.2696772813796997,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059787393547594,-441.7245178222656,298.4582214355469,0.5150662064552307,0.050000000745058,0.0461227148771286,291.5690612792969,297.1499938964844,293.1499938964844,0.0051958463154733,-412.9507141113281,297.59979248046875,0.5150662064552307,0.050000000745058,0.0485694408416748,291.3290405273437,297.1499938964844,293.1499938964844,0.0057781659997999,-334.0187683105469,298.2409973144531,0.5150662064552307,0.050000000745058,0.0358732230961322,291.10321044921875,297.1499938964844,293.1499938964844,0.0066676284186542,-507.1434020996094,299.142333984375,0.5150662064552307,0.050000000745058,0.0485694408416748,291.8614196777344,297.1499938964844,293.1499938964844,0.0041188793256878,-1583.9326171875,296.30181884765625,0.5150662064552307,0.050000000745058,0.2303925156593322,290.7292785644531,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3271789550781,1.0,0.1653749495744705,0.9994829893112184,0.9994829893112184,1.0,1.0,-0.4914485812187195,0.2072479277849197,0.2842006683349609,0.0835461840033531,0.0,0.0,0.1049475222826004,32.091766357421875,25.0,-1555.8636474609375,-3577.34912109375,33.572364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,299.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17761.201171875,18000.0,0.0,0.0,0.1552798748016357,0.0,0.0,0.0,0.0,1.0,0.0061264671385288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776934474706649,0.1202606558799743,-0.042567204684019,0.0,0.0001575893402332,0.0,0.0,4.559537410736084,0.0,0.0,0.0,0.2696772813796997,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063401889055967,-464.472900390625,298.6394958496094,0.517525851726532,0.050000000745058,0.0460950806736946,291.573486328125,297.1499938964844,293.1499938964844,0.0054997382685542,-435.0844421386719,297.7264709472656,0.517525851726532,0.050000000745058,0.0485403425991535,291.3353881835937,297.1499938964844,293.1499938964844,0.0061383708380162,-352.0482177734375,298.4239196777344,0.517525851726532,0.050000000745058,0.0358517318964004,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118250489234,-533.8636474609375,299.3885498046875,0.517525851726532,0.050000000745058,0.0485403425991535,291.86669921875,297.1499938964844,293.1499938964844,0.0043538487516343,-1673.8056640625,296.3394775390625,0.517525851726532,0.050000000745058,0.2302544862031936,290.39849853515625,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.5228271484375,1.0,0.1639171242713928,0.9997033476829528,0.9997033476829528,1.0,1.0,-0.491154134273529,0.2071015536785125,0.2840525805950165,0.0835433080792427,0.0,0.0,0.1945406645536422,31.35354232788086,25.0,-281.4310607910156,-4352.7509765625,32.92749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0535888671875,304.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.224609375,18000.0,0.0,0.0,0.1434813439846038,0.0,0.0,0.0,0.0,1.0,0.0022263103164732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230504736304283,0.1322604566812515,-0.0092099849134683,0.0,0.0001456153113394,0.0,0.0,5.12593412399292,0.0,0.0,0.0,0.2734710574150085,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065342769958078,-469.5811767578125,299.06884765625,0.5198030471801758,0.050000000745058,0.0460705161094665,291.5789794921875,297.1499938964844,293.1499938964844,0.005659251473844,-440.1542663574219,298.14556884765625,0.5198030471801758,0.050000000745058,0.0485144704580307,291.3427429199219,297.1499938964844,293.1499938964844,0.0063382997177541,-356.6224060058594,298.8659973144531,0.5198030471801758,0.050000000745058,0.0358326211571693,291.1174621582031,297.1499938964844,293.1499938964844,0.0073699480853974,-540.9180297851562,299.849853515625,0.5198030471801758,0.050000000745058,0.0485144704580307,291.87322998046875,297.1499938964844,293.1499938964844,0.0044675339013338,-1692.8575439453125,296.7337341308594,0.5198030471801758,0.050000000745058,0.2301317602396011,290.7084655761719,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.87457275390625,1.0,0.1626091450452804,0.9997626543045044,0.9997626543045044,0.9998400807380676,1.0,-0.4908923506736755,0.2069691568613052,0.2839231789112091,0.0835482776165008,0.0,0.0,0.1937835812568664,30.697284698486328,25.0,290.3978881835937,-4678.38427734375,32.354862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.534912109375,306.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.494140625,18000.0,0.0,0.0,0.1363334655761718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425109654664993,0.1425152122974395,-4.254311534168664e-06,0.0,0.0001383611379424,0.0,0.0,5.601895809173584,0.0,0.0,0.0,0.2758479118347168,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069752037525177,-485.9504699707031,299.81842041015625,0.5238446593284607,0.050000000745058,0.0460291244089603,291.5922241210937,297.1499938964844,293.1499938964844,0.0060120187699794,-455.7453918457031,298.8700256347656,0.5238446593284607,0.050000000745058,0.0484708808362484,291.3595275878906,297.1499938964844,293.1499938964844,0.0067884749732911,-370.34869384765625,299.6393737792969,0.5238446593284607,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079709459096193,-562.4742431640625,300.6703186035156,0.5238446593284607,0.050000000745058,0.0484708808362484,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051524743437,-1748.483642578125,297.3974609375,0.5238446593284607,0.050000000745058,0.2299249917268753,291.1714172363281,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2288818359375,1.0,0.1603795289993286,0.9998813271522522,0.9998813271522522,0.9995203018188475,1.0,-0.4904512763023376,0.2067384868860244,0.2837128043174743,0.0835761129856109,0.0,0.0,0.1550063490867614,29.59188461303711,25.0,397.1639709472656,-4536.6455078125,31.39164924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07000732421875,306.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40234375,18000.0,0.0,0.0,0.1242839619517326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270582377910614,0.1270624995231628,-4.2651531657611486e-06,0.0,0.0001261324214283,0.0,0.0,4.988659381866455,0.0,0.0,0.0,0.274148017168045,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069752037525177,-485.9504699707031,299.81842041015625,0.5238446593284607,0.050000000745058,0.0460291244089603,291.5922241210937,297.1499938964844,293.1499938964844,0.0060120187699794,-455.7453918457031,298.8700256347656,0.5238446593284607,0.050000000745058,0.0484708808362484,291.3595275878906,297.1499938964844,293.1499938964844,0.0067884749732911,-370.34869384765625,299.6393737792969,0.5238446593284607,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079709459096193,-562.4742431640625,300.6703186035156,0.5238446593284607,0.050000000745058,0.0484708808362484,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051524743437,-1748.483642578125,297.3974609375,0.5238446593284607,0.050000000745058,0.2299249917268753,291.1714172363281,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2288818359375,1.0,0.1603795289993286,0.9998813271522522,0.9998813271522522,0.9995203018188475,1.0,-0.4904512763023376,0.2067384868860244,0.2837128043174743,0.0835761129856109,0.0,0.0,0.1550063490867614,29.59188461303711,25.0,397.1639709472656,-4536.6455078125,31.39164924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07000732421875,306.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40234375,18000.0,0.0,0.0,0.1242839619517326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270582377910614,0.1270624995231628,-4.2651531657611486e-06,0.0,0.0001261324214283,0.0,0.0,4.988659381866455,0.0,0.0,0.0,0.274148017168045,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075390026904642,-511.57806396484375,300.4236145019531,0.5272638201713562,0.050000000745058,0.0459961183369159,291.6063842773437,297.1499938964844,293.1499938964844,0.006455423310399,-480.08984375,299.43115234375,0.5272638201713562,0.050000000745058,0.048436127603054,291.3769836425781,297.1499938964844,293.1499938964844,0.0073580928146839,-391.10003662109375,300.263671875,0.5272638201713562,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087496498599648,-594.6834106445312,301.363525390625,0.5272638201713562,0.050000000745058,0.048436127603054,291.9053649902344,297.1499938964844,293.1499938964844,0.0049991100095212,-1837.8336181640625,297.8664855957031,0.5272638201713562,0.050000000745058,0.2297601252794265,291.31707763671875,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3373107910156,1.0,0.1585776209831237,1.0,1.0,0.9992005228996276,1.0,-0.4900995790958404,0.206545278429985,0.2835542857646942,0.0836219266057014,0.0,0.0,0.1212757378816604,28.71078109741211,25.0,233.8936309814453,-4347.8828125,30.62508010864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44024658203125,306.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.1121171936392784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109521389007568,0.1109563782811164,-4.240508133079857e-06,0.0,0.0001137846993515,0.0,0.0,4.317126274108887,0.0,0.0,0.0,0.2716639935970306,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075390026904642,-511.57806396484375,300.4236145019531,0.5272638201713562,0.050000000745058,0.0459961183369159,291.6063842773437,297.1499938964844,293.1499938964844,0.006455423310399,-480.08984375,299.43115234375,0.5272638201713562,0.050000000745058,0.048436127603054,291.3769836425781,297.1499938964844,293.1499938964844,0.0073580928146839,-391.10003662109375,300.263671875,0.5272638201713562,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087496498599648,-594.6834106445312,301.363525390625,0.5272638201713562,0.050000000745058,0.048436127603054,291.9053649902344,297.1499938964844,293.1499938964844,0.0049991100095212,-1837.8336181640625,297.8664855957031,0.5272638201713562,0.050000000745058,0.2297601252794265,291.31707763671875,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3373107910156,1.0,0.1585776209831237,1.0,1.0,0.9992005228996276,1.0,-0.4900995790958404,0.206545278429985,0.2835542857646942,0.0836219266057014,0.0,0.0,0.1212757378816604,28.71078109741211,25.0,233.8936309814453,-4347.8828125,30.62508010864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44024658203125,306.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.1121171936392784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109521389007568,0.1109563782811164,-4.240508133079857e-06,0.0,0.0001137846993515,0.0,0.0,4.317126274108887,0.0,0.0,0.0,0.2716639935970306,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081771370023489,-539.7819213867188,300.9844665527344,0.5301371812820435,0.050000000745058,0.0459696725010871,291.62060546875,297.1499938964844,293.1499938964844,0.0069467471912503,-506.88232421875,299.94244384765625,0.5301371812820435,0.050000000745058,0.0484082773327827,291.39422607421875,297.1499938964844,293.1499938964844,0.0080015454441308,-413.8073120117188,300.8423767089844,0.5301371812820435,0.050000000745058,0.0357541888952255,291.1664733886719,297.1499938964844,293.1499938964844,0.0096587650477886,-629.8721923828125,302.01788330078125,0.5301371812820435,0.050000000745058,0.0484082773327827,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153913468122,-1936.4649658203125,298.2756652832031,0.5301371812820435,0.050000000745058,0.2296280264854431,291.3682556152344,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.157118022441864,1.0,1.0,0.9987639784812928,1.0,-0.4898177683353424,0.2063828408718109,0.2834349274635315,0.0836801975965499,0.0,0.0,0.0880530402064323,28.005096435546875,25.0,88.21683502197266,-4165.66748046875,30.01189041137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6764831542969,305.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.173828125,18000.0,0.0,0.0,0.1000769957900047,0.0,0.0,0.0,0.0,1.0,0.0003550298861227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973749235272407,0.0976688414812088,-0.0002939153055194,0.0,0.0001015654270304,0.0,0.0,3.770491600036621,0.0,0.0,0.0,0.2695576846599579,4.0,0.0,1.0
