time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081771370023489,-539.7819213867188,300.9844665527344,0.5301371812820435,0.050000000745058,0.0459696725010871,291.62060546875,297.1499938964844,293.1499938964844,0.0069467471912503,-506.88232421875,299.94244384765625,0.5301371812820435,0.050000000745058,0.0484082773327827,291.39422607421875,297.1499938964844,293.1499938964844,0.0080015454441308,-413.8073120117188,300.8423767089844,0.5301371812820435,0.050000000745058,0.0357541888952255,291.1664733886719,297.1499938964844,293.1499938964844,0.0096587650477886,-629.8721923828125,302.01788330078125,0.5301371812820435,0.050000000745058,0.0484082773327827,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153913468122,-1936.4649658203125,298.2756652832031,0.5301371812820435,0.050000000745058,0.2296280264854431,291.3682556152344,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.157118022441864,1.0,1.0,0.9987639784812928,1.0,-0.4898177683353424,0.2063828408718109,0.2834349274635315,0.0836801975965499,0.0,0.0,0.0880530402064323,28.005096435546875,25.0,88.21683502197266,-4165.66748046875,30.01189041137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6764831542969,305.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.173828125,18000.0,0.0,0.0,0.1000769957900047,0.0,0.0,0.0,0.0,1.0,0.0003550298861227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973749235272407,0.0976688414812088,-0.0002939153055194,0.0,0.0001015654270304,0.0,0.0,3.770491600036621,0.0,0.0,0.0,0.2695576846599579,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089037530124187,-570.2677001953125,301.5209350585937,0.5325384140014648,0.050000000745058,0.0459484048187732,291.6346130371094,297.1499938964844,293.1499938964844,0.0074925031512975,-535.8295288085938,300.4252319335937,0.5325384140014648,0.050000000745058,0.0483858846127986,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336730211973,-438.2667541503906,301.39617919921875,0.5325384140014648,0.050000000745058,0.0357376486063003,291.1824951171875,297.1499938964844,293.1499938964844,0.010734130628407,-667.7538452148438,302.6528015136719,0.5325384140014648,0.050000000745058,0.0483858846127986,291.93780517578125,297.1499938964844,293.1499938964844,0.005654502660036,-2043.0380859375,298.6482849121094,0.5325384140014648,0.050000000745058,0.2295217961072921,291.3555908203125,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3442687988281,1.0,0.1559338569641113,1.0,1.0,0.9983274340629578,1.0,-0.4895911514759063,0.2062456011772155,0.2833455801010132,0.0837452411651611,0.0,0.0,0.0608159005641937,27.4378662109375,25.0,-29.155149459838867,-4004.382080078125,29.51949882507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7812194824219,304.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3359375,18000.0,0.0,0.0,0.0886710435152053,0.0,0.0,0.0,0.0,1.0,0.0018691821023821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867642760276794,0.0933327004313469,-0.0065684267319738,0.0,8.998983685160056e-05,0.0,0.0,3.5816032886505127,0.0,0.0,0.0,0.2684954106807709,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089037530124187,-570.2677001953125,301.5209350585937,0.5325384140014648,0.050000000745058,0.0459484048187732,291.6346130371094,297.1499938964844,293.1499938964844,0.0074925031512975,-535.8295288085938,300.4252319335937,0.5325384140014648,0.050000000745058,0.0483858846127986,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336730211973,-438.2667541503906,301.39617919921875,0.5325384140014648,0.050000000745058,0.0357376486063003,291.1824951171875,297.1499938964844,293.1499938964844,0.010734130628407,-667.7538452148438,302.6528015136719,0.5325384140014648,0.050000000745058,0.0483858846127986,291.93780517578125,297.1499938964844,293.1499938964844,0.005654502660036,-2043.0380859375,298.6482849121094,0.5325384140014648,0.050000000745058,0.2295217961072921,291.3555908203125,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3442687988281,1.0,0.1559338569641113,1.0,1.0,0.9983274340629578,1.0,-0.4895911514759063,0.2062456011772155,0.2833455801010132,0.0837452411651611,0.0,0.0,0.0608159005641937,27.4378662109375,25.0,-29.155149459838867,-4004.382080078125,29.51949882507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7812194824219,304.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3359375,18000.0,0.0,0.0,0.0886710435152053,0.0,0.0,0.0,0.0,1.0,0.0018691821023821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867642760276794,0.0933327004313469,-0.0065684267319738,0.0,8.998983685160056e-05,0.0,0.0,3.5816032886505127,0.0,0.0,0.0,0.2684954106807709,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093068499118089,-586.3380126953125,301.78350830078125,0.5335834622383118,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077891461551189,-551.0845336914062,300.659423828125,0.5335834622383118,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.0091398963704705,-451.1390380859375,301.6673583984375,0.5335834622383118,0.050000000745058,0.0357306227087974,291.1903686523437,297.1499938964844,293.1499938964844,0.0113506484776735,-687.6893310546875,302.966552734375,0.5335834622383118,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058335638605058,-2099.19140625,298.8244323730469,0.5335834622383118,0.050000000745058,0.2294766753911972,291.3288879394531,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3122863769531,1.0,0.1554280668497085,1.0,1.0,0.9981091618537904,1.0,-0.4894949197769165,0.2061852365732193,0.2833096981048584,0.0837788358330726,0.0,0.0,0.0515087991952896,27.19702911376953,25.0,-71.52827453613281,-3942.65380859375,29.31056785583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7828674316406,304.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.083385169506073,0.0,0.0,0.0,0.0,1.0,0.0024380118120461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831262096762657,0.0940314307808876,-0.010905222967267,0.0,8.462534606223926e-05,0.0,0.0,3.602081775665283,0.0,0.0,0.0,0.2683475315570831,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097380625084042,-602.7862548828125,302.04425048828125,0.5345360636711121,0.050000000745058,0.0459312535822391,291.6483459472656,297.1499938964844,293.1499938964844,0.0081019522622227,-566.7042846679688,300.8910827636719,0.5345360636711121,0.050000000745058,0.0483678206801414,291.42730712890625,297.1499938964844,293.1499938964844,0.0095747215673327,-464.3076477050781,301.9367370605469,0.5345360636711121,0.050000000745058,0.0357243083417415,291.1981201171875,297.1499938964844,293.1499938964844,0.012026478536427,-708.07666015625,303.2795715332031,0.5345360636711121,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.006018569227308,-2156.697509765625,298.9964599609375,0.5345360636711121,0.050000000745058,0.2294361144304275,291.2930908203125,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.2730712890625,1.0,0.1549719274044037,1.0,1.0,0.997891366481781,1.0,-0.489408403635025,0.2061298638582229,0.2832785248756408,0.0838123932480812,0.0,0.0,0.0455170348286628,26.980579376220703,25.0,-101.57638549804688,-3895.50439453125,29.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74884033203125,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.0784884393215179,0.0,0.0,0.0,0.0,1.0,0.0028517618775367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806500315666198,0.0952623412013053,-0.014612310566008,0.0,7.965578697621822e-05,0.0,0.0,3.645452260971069,0.0,0.0,0.0,0.2683286964893341,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106898518279194,-636.2635498046875,302.564208984375,0.5361928343772888,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087762959301471,-598.5116577148438,301.35186767578125,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4431457519531,297.1499938964844,293.1499938964844,0.0105362199246883,-491.11370849609375,302.4743347167969,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135817397385835,-749.5817260742188,303.9064025878906,0.5361928343772888,0.050000000745058,0.0483532138168811,291.968505859375,297.1499938964844,293.1499938964844,0.0064041446894407,-2273.70263671875,299.3349609375,0.5361928343772888,0.050000000745058,0.2293668240308761,291.2081298828125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.18609619140625,1.0,0.1541893482208252,1.0,1.0,0.9974557757377625,1.0,-0.489260584115982,0.2060330659151077,0.2832275331020355,0.0838773846626281,0.0,0.0,0.0433341972529888,26.61085700988769,25.0,-127.43132781982422,-3843.16845703125,28.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5747985839844,303.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0701367408037185,0.0,0.0,0.0,0.0,1.0,0.0032865880057215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789255872368812,0.0977991744875907,-0.0188735891133546,0.0,7.117987843230367e-05,0.0,0.0,3.740525245666504,0.0,0.0,0.0,0.2684844434261322,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106898518279194,-636.2635498046875,302.564208984375,0.5361928343772888,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087762959301471,-598.5116577148438,301.35186767578125,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4431457519531,297.1499938964844,293.1499938964844,0.0105362199246883,-491.11370849609375,302.4743347167969,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135817397385835,-749.5817260742188,303.9064025878906,0.5361928343772888,0.050000000745058,0.0483532138168811,291.968505859375,297.1499938964844,293.1499938964844,0.0064041446894407,-2273.70263671875,299.3349609375,0.5361928343772888,0.050000000745058,0.2293668240308761,291.2081298828125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.18609619140625,1.0,0.1541893482208252,1.0,1.0,0.9974557757377625,1.0,-0.489260584115982,0.2060330659151077,0.2832275331020355,0.0838773846626281,0.0,0.0,0.0433341972529888,26.61085700988769,25.0,-127.43132781982422,-3843.16845703125,28.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5747985839844,303.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0701367408037185,0.0,0.0,0.0,0.0,1.0,0.0032865880057215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789255872368812,0.0977991744875907,-0.0188735891133546,0.0,7.117987843230367e-05,0.0,0.0,3.740525245666504,0.0,0.0,0.0,0.2684844434261322,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117609901353716,-669.4075317382812,303.0849914550781,0.5413764715194702,0.050000000745058,0.0458758436143398,291.67535400390625,297.1499938964844,293.1499938964844,0.0095093669369816,-630.0211791992188,301.8135681152344,0.5413764715194702,0.050000000745058,0.0483094751834869,291.4588317871094,297.1499938964844,293.1499938964844,0.0116223264485597,-517.6883544921875,303.0133972167969,0.5413764715194702,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.024248955771327,-1011.6292114257812,304.123779296875,0.606606662273407,0.0772316977381706,0.0642771869897842,291.98358154296875,297.1499938964844,293.1499938964844,0.0068015810102224,-2389.017822265625,299.6724853515625,0.5413764715194702,0.050000000745058,0.229159340262413,291.1221618652344,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.9812927246094,291.09930419921875,1.0,0.1537914723157882,1.0,1.0,0.997020184993744,1.0,-0.5079725980758667,0.2141596376895904,0.2938129603862762,0.0870937705039978,0.0,0.0,0.0527961999177932,25.64163589477539,28.0,-142.6608123779297,-3888.721923828125,29.60494804382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26983642578125,303.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.0640566796064376,0.0,0.0,0.0,0.0,1.0,0.003294872585684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080957643687725,0.0999241843819618,-0.0189665351063013,0.0,6.500938616227359e-05,0.0,0.0,3.825193166732788,0.0,0.0,0.0,0.2687867283821106,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117609901353716,-669.4075317382812,303.0849914550781,0.5413764715194702,0.050000000745058,0.0458758436143398,291.67535400390625,297.1499938964844,293.1499938964844,0.0095093669369816,-630.0211791992188,301.8135681152344,0.5413764715194702,0.050000000745058,0.0483094751834869,291.4588317871094,297.1499938964844,293.1499938964844,0.0116223264485597,-517.6883544921875,303.0133972167969,0.5413764715194702,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.024248955771327,-1011.6292114257812,304.123779296875,0.606606662273407,0.0772316977381706,0.0642771869897842,291.98358154296875,297.1499938964844,293.1499938964844,0.0068015810102224,-2389.017822265625,299.6724853515625,0.5413764715194702,0.050000000745058,0.229159340262413,291.1221618652344,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.9812927246094,291.09930419921875,1.0,0.1537914723157882,1.0,1.0,0.997020184993744,1.0,-0.5079725980758667,0.2141596376895904,0.2938129603862762,0.0870937705039978,0.0,0.0,0.0527961999177932,25.64163589477539,28.0,-142.6608123779297,-3888.721923828125,29.60494804382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26983642578125,303.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.0640566796064376,0.0,0.0,0.0,0.0,1.0,0.003294872585684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080957643687725,0.0999241843819618,-0.0189665351063013,0.0,6.500938616227359e-05,0.0,0.0,3.825193166732788,0.0,0.0,0.0,0.2687867283821106,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130534246563911,-705.6470947265625,303.6029968261719,0.5475994348526001,0.050000000745058,0.045829314738512,291.6891784667969,297.1499938964844,293.1499938964844,0.0103602288290858,-664.459716796875,302.26776123046875,0.5475994348526001,0.050000000745058,0.0482604727149009,291.4750671386719,297.1499938964844,293.1499938964844,0.0129347685724496,-546.6604614257812,303.54962158203125,0.5475994348526001,0.050000000745058,0.0356450229883194,291.3169250488281,297.1499938964844,293.1499938964844,0.0541409105062484,-1547.26171875,304.0834655761719,0.7051025032997131,0.1095666885375976,0.0974688306450843,292.0013732910156,297.1499938964844,293.1499938964844,0.0072278678417205,-2512.35009765625,299.9844970703125,0.5475994348526001,0.050000000745058,0.2289269119501114,290.98150634765625,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.9412841796875,1.0,0.1554556339979171,1.0,1.0,0.996672749519348,1.0,-0.5473699569702148,0.2313218712806701,0.3160480558872223,0.0938977301120758,0.0,0.0,0.0835598111152648,24.69880104064941,25.0,-220.4635009765625,-4065.671142578125,32.31459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8307189941406,303.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.94140625,18000.0,0.0,0.0,0.0608009546995162,0.0,0.0,0.0,0.0,1.0,0.0027830388862639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887638106942176,0.1027541235089302,-0.0139903174713253,0.0,6.170524284243584e-05,0.0,0.0,3.944119453430176,0.0,0.0,0.0,0.2694130837917328,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130534246563911,-705.6470947265625,303.6029968261719,0.5475994348526001,0.050000000745058,0.045829314738512,291.6891784667969,297.1499938964844,293.1499938964844,0.0103602288290858,-664.459716796875,302.26776123046875,0.5475994348526001,0.050000000745058,0.0482604727149009,291.4750671386719,297.1499938964844,293.1499938964844,0.0129347685724496,-546.6604614257812,303.54962158203125,0.5475994348526001,0.050000000745058,0.0356450229883194,291.3169250488281,297.1499938964844,293.1499938964844,0.0541409105062484,-1547.26171875,304.0834655761719,0.7051025032997131,0.1095666885375976,0.0974688306450843,292.0013732910156,297.1499938964844,293.1499938964844,0.0072278678417205,-2512.35009765625,299.9844970703125,0.5475994348526001,0.050000000745058,0.2289269119501114,290.98150634765625,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.9412841796875,1.0,0.1554556339979171,1.0,1.0,0.996672749519348,1.0,-0.5473699569702148,0.2313218712806701,0.3160480558872223,0.0938977301120758,0.0,0.0,0.0835598111152648,24.69880104064941,25.0,-220.4635009765625,-4065.671142578125,32.31459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8307189941406,303.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.94140625,18000.0,0.0,0.0,0.0608009546995162,0.0,0.0,0.0,0.0,1.0,0.0027830388862639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887638106942176,0.1027541235089302,-0.0139903174713253,0.0,6.170524284243584e-05,0.0,0.0,3.944119453430176,0.0,0.0,0.0,0.2694130837917328,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.014567494392395,-742.1482543945312,304.1212463378906,0.5541813969612122,0.050000000745058,0.0457836352288723,291.7040710449219,297.1499938964844,293.1499938964844,0.0113212503492832,-699.3355102539062,302.7220764160156,0.5541813969612122,0.050000000745058,0.0482123717665672,291.49298095703125,297.1499938964844,293.1499938964844,0.0144801447167992,-575.8693237304688,304.0865783691406,0.5541813969612122,0.050000000745058,0.0356094948947429,291.4173278808594,297.1499938964844,293.1499938964844,0.076972372829914,-1975.9681396484373,304.0680847167969,0.7675151824951172,0.135671004652977,0.1231776028871536,292.0234375,297.1499938964844,293.1499938964844,0.0076696248725056,-2634.4833984375,300.2801818847656,0.5541813969612122,0.050000000745058,0.22869873046875,290.82275390625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991638183594,1.0,0.1560646742582321,1.0,1.0,0.9963253140449524,1.0,-0.5777947902679443,0.2446605116128921,0.3331343233585357,0.0991328507661819,0.0,0.0,0.1384967863559723,23.715456008911133,25.0,-173.54428100585938,-4389.66650390625,34.26659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25164794921875,304.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.376953125,18000.0,0.0,0.0,0.0609794221818447,0.0,0.0,0.0,0.0,1.0,0.0009525672649033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079423874616622,0.1097496151924133,-0.0018072314560413,0.0,6.18863632553257e-05,0.0,0.0,4.241800785064697,0.0,0.0,0.0,0.2709847092628479,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.014567494392395,-742.1482543945312,304.1212463378906,0.5541813969612122,0.050000000745058,0.0457836352288723,291.7040710449219,297.1499938964844,293.1499938964844,0.0113212503492832,-699.3355102539062,302.7220764160156,0.5541813969612122,0.050000000745058,0.0482123717665672,291.49298095703125,297.1499938964844,293.1499938964844,0.0144801447167992,-575.8693237304688,304.0865783691406,0.5541813969612122,0.050000000745058,0.0356094948947429,291.4173278808594,297.1499938964844,293.1499938964844,0.076972372829914,-1975.9681396484373,304.0680847167969,0.7675151824951172,0.135671004652977,0.1231776028871536,292.0234375,297.1499938964844,293.1499938964844,0.0076696248725056,-2634.4833984375,300.2801818847656,0.5541813969612122,0.050000000745058,0.22869873046875,290.82275390625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991638183594,1.0,0.1560646742582321,1.0,1.0,0.9963253140449524,1.0,-0.5777947902679443,0.2446605116128921,0.3331343233585357,0.0991328507661819,0.0,0.0,0.1384967863559723,23.715456008911133,25.0,-173.54428100585938,-4389.66650390625,34.26659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25164794921875,304.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.376953125,18000.0,0.0,0.0,0.0609794221818447,0.0,0.0,0.0,0.0,1.0,0.0009525672649033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079423874616622,0.1097496151924133,-0.0018072314560413,0.0,6.18863632553257e-05,0.0,0.0,4.241800785064697,0.0,0.0,0.0,0.2709847092628479,4.0,0.0,1.0
801900,291.5530700683594,297.1499938964844,293.1499938964844,0.0190195981413126,-856.6032104492188,304.1358337402344,0.5950637459754944,0.0662763491272926,0.05298637971282,291.7121887207031,297.1499938964844,293.1499938964844,0.0117993373423814,-714.4063720703125,302.95263671875,0.5611644983291626,0.050000000745058,0.0481649339199066,291.50408935546875,297.1499938964844,293.1499938964844,0.0179901737719774,-647.6302490234375,304.137451171875,0.5886054635047913,0.0648005157709121,0.0400550328195095,291.4681701660156,297.1499938964844,293.1499938964844,0.0867116376757621,-2167.505615234375,304.0653076171875,0.7997960448265076,0.1476311087608337,0.1347359120845794,292.0358581542969,297.1499938964844,293.1499938964844,0.0078720059245824,-2685.546142578125,300.433837890625,0.5611644983291626,0.050000000745058,0.2284737229347229,290.7775573730469,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326843261719,290.7650756835937,1.0,0.1567135006189346,1.0,1.0,0.9961516261100768,1.0,-0.6053059101104736,0.2568294703960418,0.3484764397144317,0.1037440448999404,0.0,0.0,0.1679917126893997,22.72776222229004,25.0,-123.70208740234376,-4629.9970703125,35.99978256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029541015625,304.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.037109375,18000.0,0.0,0.0,0.0626046508550643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208972707390785,0.1209014952182769,-4.226246801408706e-06,0.0,6.353576463880017e-05,0.0,0.0,4.697839260101318,0.0,0.0,0.0,0.2727144658565521,4.0,0.0,1.0
801960,291.5833435058594,297.1499938964844,293.1499938964844,0.0307889506220817,-1082.55517578125,304.116943359375,0.6541881561279297,0.0805733650922775,0.0667450949549675,291.7208557128906,297.1499938964844,293.1499938964844,0.0122857131063938,-728.6461181640625,303.18267822265625,0.5730408430099487,0.050000000745058,0.0480912514030933,291.5286865234375,297.1499938964844,293.1499938964844,0.0297029819339513,-830.2855224609375,304.118408203125,0.6523255705833435,0.0808330401778221,0.0514734648168087,291.5165100097656,297.1499938964844,293.1499938964844,0.0960568264126777,-2352.62841796875,304.063720703125,0.8345373272895813,0.1594420224428177,0.1458861380815506,292.0495300292969,297.1499938964844,293.1499938964844,0.0080636441707611,-2732.163330078125,300.5860290527344,0.5730408430099487,0.050000000745058,0.2281241863965988,290.7442321777344,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.7286682128906,1.0,0.157827615737915,1.0,1.0,0.9962055683135986,1.0,-0.6483935117721558,0.2759104669094085,0.3724830746650696,0.1111387386918068,0.0,0.0,0.1983347684144973,21.207324981689453,25.0,-120.30463409423828,-4933.740234375,38.87261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094299316406,304.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.150390625,18000.0,0.0,0.0,0.0654211863875389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355409026145935,0.1355451494455337,-4.245307991368463e-06,0.0,6.639419007115066e-05,0.0,0.0,5.307715892791748,0.0,0.0,0.0,0.2749754190444946,4.0,0.0,1.0
802020,291.6700134277344,297.1499938964844,293.1499938964844,0.0518407672643661,-1433.5155029296875,304.0934143066406,0.7421020865440369,0.1027328670024871,0.0881730765104293,291.7398376464844,297.1499938964844,293.1499938964844,0.0133631499484181,-757.8258056640625,303.6360168457031,0.5942877531051636,0.050000000745058,0.0479764826595783,291.60406494140625,297.1499938964844,293.1499938964844,0.0543990582227706,-1148.766845703125,304.08856201171875,0.7492424845695496,0.1066705808043479,0.0706857070326805,291.6074523925781,297.1499938964844,293.1499938964844,0.1149737536907196,-2720.177001953125,304.0610046386719,0.9019399285316468,0.1823809593915939,0.1677043884992599,292.0820007324219,297.1499938964844,293.1499938964844,0.0084503889083862,-2824.296875,300.8665771484375,0.5942877531051636,0.050000000745058,0.2275797724723816,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.0783386230469,290.6551208496094,1.0,0.1608278304338455,1.0,1.0,0.9963135719299316,1.0,-0.7225624322891235,0.3089295625686645,0.413632869720459,0.1241796016693115,0.0,0.0,0.2696148753166199,18.92500877380371,25.0,-66.47494506835938,-5659.8583984375,44.68172836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6066589355469,304.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.484375,18000.0,0.0,0.0,0.0747686326503753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763390004634857,0.1763433068990707,-4.305267793824896e-06,0.0,7.588065636809915e-05,0.0,0.0,7.0808610916137695,0.0,0.0,0.0,0.2817675471305847,4.0,0.0,1.0
802080,291.6700134277344,297.1499938964844,293.1499938964844,0.0518407672643661,-1433.5155029296875,304.0934143066406,0.7421020865440369,0.1027328670024871,0.0881730765104293,291.7398376464844,297.1499938964844,293.1499938964844,0.0133631499484181,-757.8258056640625,303.6360168457031,0.5942877531051636,0.050000000745058,0.0479764826595783,291.60406494140625,297.1499938964844,293.1499938964844,0.0543990582227706,-1148.766845703125,304.08856201171875,0.7492424845695496,0.1066705808043479,0.0706857070326805,291.6074523925781,297.1499938964844,293.1499938964844,0.1149737536907196,-2720.177001953125,304.0610046386719,0.9019399285316468,0.1823809593915939,0.1677043884992599,292.0820007324219,297.1499938964844,293.1499938964844,0.0084503889083862,-2824.296875,300.8665771484375,0.5942877531051636,0.050000000745058,0.2275797724723816,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.0783386230469,290.6551208496094,1.0,0.1608278304338455,1.0,1.0,0.9963135719299316,1.0,-0.7225624322891235,0.3089295625686645,0.413632869720459,0.1241796016693115,0.0,0.0,0.2696148753166199,18.92500877380371,25.0,-66.47494506835938,-5659.8583984375,44.68172836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6066589355469,304.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.484375,18000.0,0.0,0.0,0.0747686326503753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763390004634857,0.1763433068990707,-4.305267793824896e-06,0.0,7.588065636809915e-05,0.0,0.0,7.0808610916137695,0.0,0.0,0.0,0.2817675471305847,4.0,0.0,1.0
802140,291.7621765136719,297.1499938964844,293.1499938964844,0.0678674727678299,-1710.87841796875,304.0858764648437,0.8112791776657104,0.1215462237596511,0.1055739372968673,291.76177978515625,297.1499938964844,293.1499938964844,0.0144053110852837,-779.91796875,304.080322265625,0.6129902601242065,0.050000000745058,0.047888908535242,291.6876220703125,297.1499938964844,293.1499938964844,0.0730091780424118,-1403.39013671875,304.0783996582031,0.8251921534538269,0.1289051622152328,0.0866487473249435,291.6942138671875,297.1499938964844,293.1499938964844,0.1324340254068374,-3045.773193359375,304.0616455078125,0.9716742038726808,0.2038693726062774,0.1882831007242202,292.1202087402344,297.1499938964844,293.1499938964844,0.0087687037885189,-2886.23779296875,301.1475830078125,0.6129902601242065,0.050000000745058,0.2271643728017807,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7008056640625,1.0,0.1646114736795425,1.0,1.0,0.9964215755462646,1.0,-0.7866978645324707,0.3375794291496277,0.449118435382843,0.135985180735588,0.0,0.0,0.3304414749145508,17.28215217590332,25.0,55.06565856933594,-6359.1689453125,50.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60162353515625,304.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17769.041015625,18000.0,0.0,0.0,0.088992066681385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262679785490036,0.2262723892927169,-4.405573235999327e-06,0.0,9.031563240569084e-05,0.0,0.0,9.456589698791504,0.0,0.0,0.0,0.2912507057189941,4.0,0.0,1.0
802200,291.7621765136719,297.1499938964844,293.1499938964844,0.0678674727678299,-1710.87841796875,304.0858764648437,0.8112791776657104,0.1215462237596511,0.1055739372968673,291.76177978515625,297.1499938964844,293.1499938964844,0.0144053110852837,-779.91796875,304.080322265625,0.6129902601242065,0.050000000745058,0.047888908535242,291.6876220703125,297.1499938964844,293.1499938964844,0.0730091780424118,-1403.39013671875,304.0783996582031,0.8251921534538269,0.1289051622152328,0.0866487473249435,291.6942138671875,297.1499938964844,293.1499938964844,0.1324340254068374,-3045.773193359375,304.0616455078125,0.9716742038726808,0.2038693726062774,0.1882831007242202,292.1202087402344,297.1499938964844,293.1499938964844,0.0087687037885189,-2886.23779296875,301.1475830078125,0.6129902601242065,0.050000000745058,0.2271643728017807,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7008056640625,1.0,0.1646114736795425,1.0,1.0,0.9964215755462646,1.0,-0.7866978645324707,0.3375794291496277,0.449118435382843,0.135985180735588,0.0,0.0,0.3304414749145508,17.28215217590332,25.0,55.06565856933594,-6359.1689453125,50.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60162353515625,304.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17769.041015625,18000.0,0.0,0.0,0.088992066681385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262679785490036,0.2262723892927169,-4.405573235999327e-06,0.0,9.031563240569084e-05,0.0,0.0,9.456589698791504,0.0,0.0,0.0,0.2912507057189941,4.0,0.0,1.0
802260,291.8520202636719,297.1499938964844,293.1499938964844,0.0811459720134735,-1952.2188720703125,304.0852355957031,0.8580485582351685,0.1384836137294769,0.1211471110582351,291.79669189453125,297.1499938964844,293.1499938964844,0.0251742918044328,-1035.114501953125,304.1274719238281,0.6840865015983582,0.07361401617527,0.0640498399734497,291.7704162597656,297.1499938964844,293.1499938964844,0.0886350572109222,-1627.902099609375,304.07635498046875,0.8784614205360413,0.1491646319627761,0.1010892987251281,291.7585144042969,297.1499938964844,293.1499938964844,0.1239061802625656,-2897.343017578125,304.1079406738281,0.971601903438568,0.2275675237178802,0.1809759140014648,292.1614990234375,297.1499938964844,293.1499938964844,0.0090591274201869,-2935.982666015625,301.4140319824219,0.6208383440971375,0.050000000745058,0.2269981056451797,290.7631225585937,291.1499938964844,270.4642944335937,269.71490478515625,282.83416748046875,292.15771484375,290.77691650390625,1.0,0.1687017381191253,1.0,1.0,0.997136890888214,1.0,-0.8298121094703674,0.3567626476287842,0.4730494916439056,0.1444711089134216,0.0,0.0,0.3771198689937591,16.806612014770508,28.0,106.4846420288086,-6832.87744140625,56.38557052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6426086425781,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17748.80078125,18000.0,0.0,0.0,0.1067386269569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731306850910187,0.2731352150440216,-4.5283109102456365e-06,0.0,0.0001083261377061,0.0,0.0,11.951214790344238,0.0,0.0,0.0,0.3015666604042053,4.0,0.0,1.0
802320,291.8520202636719,297.1499938964844,293.1499938964844,0.0811459720134735,-1952.2188720703125,304.0852355957031,0.8580485582351685,0.1384836137294769,0.1211471110582351,291.79669189453125,297.1499938964844,293.1499938964844,0.0251742918044328,-1035.114501953125,304.1274719238281,0.6840865015983582,0.07361401617527,0.0640498399734497,291.7704162597656,297.1499938964844,293.1499938964844,0.0886350572109222,-1627.902099609375,304.07635498046875,0.8784614205360413,0.1491646319627761,0.1010892987251281,291.7585144042969,297.1499938964844,293.1499938964844,0.1239061802625656,-2897.343017578125,304.1079406738281,0.971601903438568,0.2275675237178802,0.1809759140014648,292.1614990234375,297.1499938964844,293.1499938964844,0.0090591274201869,-2935.982666015625,301.4140319824219,0.6208383440971375,0.050000000745058,0.2269981056451797,290.7631225585937,291.1499938964844,270.4642944335937,269.71490478515625,282.83416748046875,292.15771484375,290.77691650390625,1.0,0.1687017381191253,1.0,1.0,0.997136890888214,1.0,-0.8298121094703674,0.3567626476287842,0.4730494916439056,0.1444711089134216,0.0,0.0,0.3771198689937591,16.806612014770508,28.0,106.4846420288086,-6832.87744140625,56.38557052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6426086425781,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17748.80078125,18000.0,0.0,0.0,0.1067386269569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731306850910187,0.2731352150440216,-4.5283109102456365e-06,0.0,0.0001083261377061,0.0,0.0,11.951214790344238,0.0,0.0,0.0,0.3015666604042053,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0927489325404167,-2167.549072265625,304.0875244140625,0.9009782075881958,0.1538779735565185,0.1352785527706146,291.868408203125,297.1499938964844,293.1499938964844,0.0432363785803318,-1356.6435546875,304.1053771972656,0.758110761642456,0.0934132784605026,0.0845670700073242,291.8505554199219,297.1499938964844,293.1499938964844,0.1027321889996528,-1831.406005859375,304.0774230957031,0.929599106311798,0.1678638458251953,0.1143873557448387,291.7754821777344,297.1499938964844,293.1499938964844,0.1174389347434043,-2751.932373046875,304.1323547363281,0.9646223783493042,0.2593468427658081,0.1711639910936355,292.20361328125,297.1499938964844,293.1499938964844,0.0093317553400993,-2979.48095703125,301.6618957519531,0.6273886561393738,0.050000000745058,0.2268648594617843,290.8437194824219,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999816894531,290.85137939453125,1.0,0.1743224859237671,1.0,1.0,0.9978522062301636,1.0,-0.8787562251091003,0.3786236047744751,0.5001326203346252,0.1543225944042205,0.0,0.0,0.412111222743988,16.58216667175293,46.0,95.26592254638672,-7229.5029296875,63.30477142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85858154296875,304.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.833984375,18000.0,0.0,0.0,0.1262448579072952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144736886024475,0.31447833776474,-4.662230367102893e-06,0.0,0.0001281224831473,0.0,0.0,14.419488906860352,0.0,0.0,0.0,0.3118625283241272,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0927489325404167,-2167.549072265625,304.0875244140625,0.9009782075881958,0.1538779735565185,0.1352785527706146,291.868408203125,297.1499938964844,293.1499938964844,0.0432363785803318,-1356.6435546875,304.1053771972656,0.758110761642456,0.0934132784605026,0.0845670700073242,291.8505554199219,297.1499938964844,293.1499938964844,0.1027321889996528,-1831.406005859375,304.0774230957031,0.929599106311798,0.1678638458251953,0.1143873557448387,291.7754821777344,297.1499938964844,293.1499938964844,0.1174389347434043,-2751.932373046875,304.1323547363281,0.9646223783493042,0.2593468427658081,0.1711639910936355,292.20361328125,297.1499938964844,293.1499938964844,0.0093317553400993,-2979.48095703125,301.6618957519531,0.6273886561393738,0.050000000745058,0.2268648594617843,290.8437194824219,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999816894531,290.85137939453125,1.0,0.1743224859237671,1.0,1.0,0.9978522062301636,1.0,-0.8787562251091003,0.3786236047744751,0.5001326203346252,0.1543225944042205,0.0,0.0,0.412111222743988,16.58216667175293,46.0,95.26592254638672,-7229.5029296875,63.30477142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85858154296875,304.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.833984375,18000.0,0.0,0.0,0.1262448579072952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144736886024475,0.31447833776474,-4.662230367102893e-06,0.0,0.0001281224831473,0.0,0.0,14.419488906860352,0.0,0.0,0.0,0.3118625283241272,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982788354158401,-2270.315185546875,304.0888061523437,0.9100303649902344,0.1610533893108368,0.1418946087360382,291.9102783203125,297.1499938964844,293.1499938964844,0.0505548156797885,-1483.6488037109375,304.1002197265625,0.7764965891838074,0.1014299094676971,0.0926535502076149,291.8894348144531,297.1499938964844,293.1499938964844,0.1096299439668655,-1929.3626708984373,304.0780639648437,0.9418819546699524,0.1766894310712814,0.1206837818026542,291.7843017578125,297.1499938964844,293.1499938964844,0.1219221726059913,-2836.727294921875,304.1271667480469,0.9687537550926208,0.2750351130962372,0.1767981797456741,292.2248840332031,297.1499938964844,293.1499938964844,0.0094832172617316,-3005.570068359375,301.7752380371094,0.6236114501953125,0.050000000745058,0.2269394993782043,290.8655700683594,291.1499938964844,270.4200744628906,269.6799011230469,282.8216857910156,292.2213439941406,290.8695678710937,1.0,0.1801489442586898,1.0,1.0,0.9982098937034608,1.0,-0.91079980134964,0.3928882181644439,0.5179116129875183,0.161146879196167,0.0,0.0,0.4288212358951568,17.316137313842773,46.0,68.00322723388672,-7452.4912109375,69.71355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54522705078125,304.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17742.3046875,18000.0,0.0,0.0,0.1362833082675933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334644466638565,0.3346492052078247,-4.731989974970929e-06,0.0,0.0001383102353429,0.0,0.0,15.7151460647583,0.0,0.0,0.0,0.3172506988048553,4.0,0.0,1.0
802560,292.02056884765625,297.1499938964844,293.1499938964844,0.1037403270602226,-2371.129638671875,304.0899963378906,0.9102810621261596,0.1678873598575592,0.1482190042734146,291.9528503417969,297.1499938964844,293.1499938964844,0.0570881813764572,-1599.820556640625,304.097412109375,0.7852738499641418,0.1087720990180969,0.0999517664313316,291.92755126953125,297.1499938964844,293.1499938964844,0.1165105104446411,-2025.952392578125,304.0786437988281,0.9440956711769104,0.185170367360115,0.1267516165971756,291.8034973144531,297.1499938964844,293.1499938964844,0.1325061321258545,-3035.23193359375,304.1119689941406,0.9768513441085817,0.2885757684707641,0.189441442489624,292.24664306640625,297.1499938964844,293.1499938964844,0.0096449488773942,-3035.02197265625,301.8803405761719,0.6151912212371826,0.050000000745058,0.227114200592041,290.8711242675781,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431335449219,290.87030029296875,1.0,0.1877596378326416,1.0,1.0,0.9985116124153136,1.0,-0.9498140811920166,0.4102089703083038,0.5396050810813904,0.1698606312274933,0.0,0.0,0.4467522799968719,18.67662239074707,64.0,29.710325241088867,-7717.0849609375,78.80892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2770080566406,304.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17713.240234375,18000.0,0.0,0.0,0.1464510113000869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35630863904953,0.3563134372234344,-4.808973244507797e-06,0.0,0.0001486291585024,0.0,0.0,17.174894332885742,0.0,0.0,0.0,0.3232820332050323,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1144289076328277,-2565.718505859375,304.0921936035156,0.8922771215438843,0.1805286109447479,0.1600079387426376,292.0370178222656,297.1499938964844,293.1499938964844,0.0686698853969574,-1813.6922607421875,304.09576416015625,0.7825129628181458,0.1220394521951675,0.1130791679024696,292.0018615722656,297.1499938964844,293.1499938964844,0.1301282197237014,-2213.9765625,304.0797424316406,0.9270650744438172,0.201075330376625,0.1382023692131042,291.88104248046875,297.1499938964844,293.1499938964844,0.1682691574096679,-3684.92626953125,304.0646057128906,0.99388188123703,0.3070796728134155,0.2303186208009719,292.2933349609375,297.1499938964844,293.1499938964844,0.0099906232208013,-3100.701171875,302.0638427734375,0.586269736289978,0.050000000745058,0.2277670204639434,290.8440246582031,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8400573730469,1.0,0.2077374905347824,1.0,1.0,0.9991150498390198,1.0,-1.0433005094528198,0.4516543745994568,0.5916461944580078,0.1921822130680084,0.0,0.0,0.4890307486057281,23.272768020629883,67.0,-27.314096450805664,-8396.1767578125,105.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84039306640625,303.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17585.263671875,18000.0,0.0,0.0,0.1672186702489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110993444919586,0.4111043512821197,-5.0194989853480365e-06,0.0,0.0001697056868579,0.0,0.0,21.22835731506348,0.0,0.0,0.0,0.3394609093666076,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1144289076328277,-2565.718505859375,304.0921936035156,0.8922771215438843,0.1805286109447479,0.1600079387426376,292.0370178222656,297.1499938964844,293.1499938964844,0.0686698853969574,-1813.6922607421875,304.09576416015625,0.7825129628181458,0.1220394521951675,0.1130791679024696,292.0018615722656,297.1499938964844,293.1499938964844,0.1301282197237014,-2213.9765625,304.0797424316406,0.9270650744438172,0.201075330376625,0.1382023692131042,291.88104248046875,297.1499938964844,293.1499938964844,0.1682691574096679,-3684.92626953125,304.0646057128906,0.99388188123703,0.3070796728134155,0.2303186208009719,292.2933349609375,297.1499938964844,293.1499938964844,0.0099906232208013,-3100.701171875,302.0638427734375,0.586269736289978,0.050000000745058,0.2277670204639434,290.8440246582031,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8400573730469,1.0,0.2077374905347824,1.0,1.0,0.9991150498390198,1.0,-1.0433005094528198,0.4516543745994568,0.5916461944580078,0.1921822130680084,0.0,0.0,0.4890307486057281,23.272768020629883,67.0,-27.314096450805664,-8396.1767578125,105.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84039306640625,303.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17585.263671875,18000.0,0.0,0.0,0.1672186702489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110993444919586,0.4111043512821197,-5.0194989853480365e-06,0.0,0.0001697056868579,0.0,0.0,21.22835731506348,0.0,0.0,0.0,0.3394609093666076,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.124214120209217,-2740.092529296875,304.0951843261719,0.8735882043838501,0.1918511539697647,0.1706177741289138,292.118408203125,297.1499938964844,293.1499938964844,0.0785323828458786,-2002.6341552734373,304.09747314453125,0.7749204039573669,0.1337309777736663,0.1246765926480293,292.07379150390625,297.1499938964844,293.1499938964844,0.1428525149822235,-2385.498291015625,304.0820007324219,0.9084333777427672,0.2155806422233581,0.1486863642930984,291.9950866699219,297.1499938964844,293.1499938964844,0.202614352107048,-4279.42724609375,304.0365600585937,0.9990000128746032,0.316144049167633,0.2676643431186676,292.3445129394531,297.1499938964844,293.1499938964844,0.0103093618527054,-3158.618408203125,302.21978759765625,0.5578373074531555,0.050000000745058,0.2285668551921844,290.82421875,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,292.3410339355469,290.8255310058594,1.0,0.226454809308052,1.0,1.0,0.9997184872627258,1.0,-1.1283280849456787,0.4895686507225036,0.6387593746185303,0.2134884744882583,0.0,0.0,0.5343525409698486,28.6518783569336,70.0,-11.703367233276367,-9135.8837890625,136.51492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49365234375,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17448.04296875,18000.0,0.0,0.0,0.1886472254991531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814088642597198,0.4814142286777496,-5.357069767342182e-06,0.0,0.000191452956642,0.0,0.0,27.42948341369629,0.0,0.0,0.0,0.3617249727249145,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.124214120209217,-2740.092529296875,304.0951843261719,0.8735882043838501,0.1918511539697647,0.1706177741289138,292.118408203125,297.1499938964844,293.1499938964844,0.0785323828458786,-2002.6341552734373,304.09747314453125,0.7749204039573669,0.1337309777736663,0.1246765926480293,292.07379150390625,297.1499938964844,293.1499938964844,0.1428525149822235,-2385.498291015625,304.0820007324219,0.9084333777427672,0.2155806422233581,0.1486863642930984,291.9950866699219,297.1499938964844,293.1499938964844,0.202614352107048,-4279.42724609375,304.0365600585937,0.9990000128746032,0.316144049167633,0.2676643431186676,292.3445129394531,297.1499938964844,293.1499938964844,0.0103093618527054,-3158.618408203125,302.21978759765625,0.5578373074531555,0.050000000745058,0.2285668551921844,290.82421875,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,292.3410339355469,290.8255310058594,1.0,0.226454809308052,1.0,1.0,0.9997184872627258,1.0,-1.1283280849456787,0.4895686507225036,0.6387593746185303,0.2134884744882583,0.0,0.0,0.5343525409698486,28.6518783569336,70.0,-11.703367233276367,-9135.8837890625,136.51492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49365234375,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17448.04296875,18000.0,0.0,0.0,0.1886472254991531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814088642597198,0.4814142286777496,-5.357069767342182e-06,0.0,0.000191452956642,0.0,0.0,27.42948341369629,0.0,0.0,0.0,0.3617249727249145,4.0,0.0,1.0
