time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.1327286809682846,-2888.458984375,304.0992736816406,0.8575176000595093,0.2019828408956527,0.1801406443119049,292.1958312988281,297.1499938964844,293.1499938964844,0.0868561193346977,-2164.662353515625,304.10113525390625,0.7669621706008911,0.1441610902547836,0.1349812299013137,292.14306640625,297.1499938964844,293.1499938964844,0.1542086601257324,-2534.938232421875,304.08575439453125,0.8934800624847412,0.2287937551736831,0.1582548767328262,292.1134338378906,297.1499938964844,293.1499938964844,0.2321414351463318,-4770.2412109375,304.0254211425781,0.9990000128746032,0.3214125335216522,0.2991890013217926,292.39764404296875,297.1499938964844,293.1499938964844,0.0105761429294943,-3201.573486328125,302.3582763671875,0.5338340401649475,0.050000000745058,0.2294498831033706,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8519592285156,1.0,0.2438255846500396,0.9988400936126708,0.9988400936126708,0.9998310804367064,1.0,-1.2024823427200315,0.522961437702179,0.679520845413208,0.2323396205902099,0.0,0.0,0.5732669830322266,34.40404510498047,58.0,26.602161407470703,-9820.7998046875,169.05189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17405.013671875,18000.0,0.0,0.0,0.2102837413549423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527764558792114,0.5527822375297546,-5.79174593440257e-06,0.0,0.0002134112728526,0.0,0.0,35.15594482421875,0.0,0.0,0.0,0.3864645659923553,4.0,0.0,1.0
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.1327286809682846,-2888.458984375,304.0992736816406,0.8575176000595093,0.2019828408956527,0.1801406443119049,292.1958312988281,297.1499938964844,293.1499938964844,0.0868561193346977,-2164.662353515625,304.10113525390625,0.7669621706008911,0.1441610902547836,0.1349812299013137,292.14306640625,297.1499938964844,293.1499938964844,0.1542086601257324,-2534.938232421875,304.08575439453125,0.8934800624847412,0.2287937551736831,0.1582548767328262,292.1134338378906,297.1499938964844,293.1499938964844,0.2321414351463318,-4770.2412109375,304.0254211425781,0.9990000128746032,0.3214125335216522,0.2991890013217926,292.39764404296875,297.1499938964844,293.1499938964844,0.0105761429294943,-3201.573486328125,302.3582763671875,0.5338340401649475,0.050000000745058,0.2294498831033706,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8519592285156,1.0,0.2438255846500396,0.9988400936126708,0.9988400936126708,0.9998310804367064,1.0,-1.2024823427200315,0.522961437702179,0.679520845413208,0.2323396205902099,0.0,0.0,0.5732669830322266,34.40404510498047,58.0,26.602161407470703,-9820.7998046875,169.05189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17405.013671875,18000.0,0.0,0.0,0.2102837413549423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527764558792114,0.5527822375297546,-5.79174593440257e-06,0.0,0.0002134112728526,0.0,0.0,35.15594482421875,0.0,0.0,0.0,0.3864645659923553,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400292217731475,-3013.096435546875,304.10406494140625,0.8551356792449951,0.2111812829971313,0.1886901259422302,292.26715087890625,297.1499938964844,293.1499938964844,0.0941316485404968,-2306.430908203125,304.1053161621094,0.7702407836914062,0.1538692563772201,0.1444222331047058,292.2087097167969,297.1499938964844,293.1499938964844,0.1642317324876785,-2664.03466796875,304.09051513671875,0.8931492567062378,0.2409902215003967,0.1670023053884506,292.21209716796875,297.1499938964844,293.1499938964844,0.2425087243318557,-4920.06689453125,304.0499267578125,0.994304060935974,0.3275871276855469,0.3087077140808105,292.4488525390625,297.1499938964844,293.1499938964844,0.0107774017378687,-3227.8525390625,302.487060546875,0.5226296186447144,0.050000000745058,0.2299680113792419,290.9052734375,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9140014648437,1.0,0.2534847855567932,0.9976801872253418,0.9976801872253418,0.9999436736106871,1.0,-1.248205542564392,0.5436810255050659,0.7045244574546814,0.2440934181213379,0.0,0.0,0.6027777194976807,37.84578323364258,46.0,81.27163696289062,-10349.796875,190.4850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13360595703125,304.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17453.048828125,18000.0,0.0,0.0,0.231302872300148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165542602539062,0.6165605187416077,-6.255390871956479e-06,0.0,0.0002347430126974,0.0,0.0,43.47370910644531,0.0,0.0,0.0,0.4101957380771637,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400292217731475,-3013.096435546875,304.10406494140625,0.8551356792449951,0.2111812829971313,0.1886901259422302,292.26715087890625,297.1499938964844,293.1499938964844,0.0941316485404968,-2306.430908203125,304.1053161621094,0.7702407836914062,0.1538692563772201,0.1444222331047058,292.2087097167969,297.1499938964844,293.1499938964844,0.1642317324876785,-2664.03466796875,304.09051513671875,0.8931492567062378,0.2409902215003967,0.1670023053884506,292.21209716796875,297.1499938964844,293.1499938964844,0.2425087243318557,-4920.06689453125,304.0499267578125,0.994304060935974,0.3275871276855469,0.3087077140808105,292.4488525390625,297.1499938964844,293.1499938964844,0.0107774017378687,-3227.8525390625,302.487060546875,0.5226296186447144,0.050000000745058,0.2299680113792419,290.9052734375,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9140014648437,1.0,0.2534847855567932,0.9976801872253418,0.9976801872253418,0.9999436736106871,1.0,-1.248205542564392,0.5436810255050659,0.7045244574546814,0.2440934181213379,0.0,0.0,0.6027777194976807,37.84578323364258,46.0,81.27163696289062,-10349.796875,190.4850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13360595703125,304.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17453.048828125,18000.0,0.0,0.0,0.231302872300148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165542602539062,0.6165605187416077,-6.255390871956479e-06,0.0,0.0002347430126974,0.0,0.0,43.47370910644531,0.0,0.0,0.0,0.4101957380771637,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432178765535354,-3066.688232421875,304.1065979003906,0.8603639602661133,0.2154892385005951,0.1926383227109909,292.3004455566406,297.1499938964844,293.1499938964844,0.0974280536174774,-2370.185302734375,304.1074523925781,0.7776374816894531,0.1585108935832977,0.1488767862319946,292.2399597167969,297.1499938964844,293.1499938964844,0.168732613325119,-2721.1083984375,304.0931396484375,0.8999747037887573,0.246777206659317,0.171105608344078,292.2488098144531,297.1499938964844,293.1499938964844,0.244879275560379,-4962.09716796875,304.0635681152344,0.9969656467437744,0.3322528600692749,0.312717080116272,292.4728088378906,297.1499938964844,293.1499938964844,0.0108488937839865,-3233.87060546875,302.5506591796875,0.522210419178009,0.050000000745058,0.2299885749816894,290.9485168457031,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700927734375,290.95672607421875,1.0,0.2560273706912994,0.9971002340316772,0.9971002340316772,1.0,1.0,-1.266517162322998,0.55198073387146,0.7145364284515381,0.2488962709903717,0.0,0.0,0.6118700504302979,38.23577499389648,46.0,97.92938232421876,-10564.0146484375,197.6679229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1429138183594,304.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.060546875,18000.0,0.0,0.0,0.2412400841712951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399623155593872,0.639968752861023,-6.45480622551986e-06,0.0,0.0002448280283715,0.0,0.0,46.96480941772461,0.0,0.0,0.0,0.419377714395523,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.146266683936119,-3117.696044921875,304.10894775390625,0.868861198425293,0.2196384370326995,0.1964059770107269,292.3321838378906,297.1499938964844,293.1499938964844,0.1006235927343368,-2431.699462890625,304.109375,0.7879913449287415,0.1630379408597946,0.1531851142644882,292.2700500488281,297.1499938964844,293.1499938964844,0.1730881780385971,-2776.034912109375,304.0955505371094,0.910579264163971,0.2523978054523468,0.1750612556934356,292.2800598144531,297.1499938964844,293.1499938964844,0.2454980313777923,-4966.0234375,304.078369140625,0.9990000128746032,0.3375219106674194,0.3135249316692352,292.495361328125,297.1499938964844,293.1499938964844,0.010912793688476,-3238.587890625,302.61309814453125,0.5242357850074768,0.050000000745058,0.2298866957426071,290.98876953125,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.49285888671875,290.9966125488281,1.0,0.257296621799469,0.996529459953308,0.996529459953308,1.0,1.0,-1.281882643699646,0.5589560270309448,0.722926676273346,0.2529414594173431,0.0,0.0,0.618575394153595,37.93084335327149,34.0,105.17589569091795,-10752.2509765625,202.23751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1969299316406,304.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17637.1484375,18000.0,0.0,0.0,0.2506669163703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579266786575317,0.6579332947731018,-6.617217422899557e-06,0.0,0.0002543950686231,0.0,0.0,49.80900955200195,0.0,0.0,0.0,0.4265978336334228,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.1517157256603241,-3207.71826171875,304.1135559082031,0.8911678194999695,0.2274993509054184,0.203512355685234,292.39117431640625,297.1499938964844,293.1499938964844,0.1065899953246116,-2545.0283203125,304.11297607421875,0.8129210472106934,0.1717886477708816,0.1614755690097808,292.3266296386719,297.1499938964844,293.1499938964844,0.1810930669307708,-2875.752197265625,304.1003723144531,0.9395954012870787,0.2632098197937011,0.1826360076665878,292.3138732910156,297.1499938964844,293.1499938964844,0.2333866357803344,-4756.11572265625,304.1225280761719,0.9990000128746032,0.3526277244091034,0.301518052816391,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177900642156,-3241.725830078125,302.7395935058594,0.532210111618042,0.050000000745058,0.2295165807008743,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0948181152344,1.0,0.2561613619327545,0.995387852191925,0.995387852191925,1.0,1.0,-1.2945395708084106,0.5646883845329285,0.729851245880127,0.2562836408615112,0.0,0.0,0.6211559176445007,36.15516662597656,25.0,132.3448486328125,-11010.4140625,202.72821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44903564453125,304.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.703125,18000.0,0.0,0.0,0.2675177454948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758438944816589,0.6758506894111633,-6.814926109655062e-06,0.0,0.0002714965085033,0.0,0.0,52.96336364746094,0.0,0.0,0.0,0.4340573847293854,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.1517157256603241,-3207.71826171875,304.1135559082031,0.8911678194999695,0.2274993509054184,0.203512355685234,292.39117431640625,297.1499938964844,293.1499938964844,0.1065899953246116,-2545.0283203125,304.11297607421875,0.8129210472106934,0.1717886477708816,0.1614755690097808,292.3266296386719,297.1499938964844,293.1499938964844,0.1810930669307708,-2875.752197265625,304.1003723144531,0.9395954012870787,0.2632098197937011,0.1826360076665878,292.3138732910156,297.1499938964844,293.1499938964844,0.2333866357803344,-4756.11572265625,304.1225280761719,0.9990000128746032,0.3526277244091034,0.301518052816391,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177900642156,-3241.725830078125,302.7395935058594,0.532210111618042,0.050000000745058,0.2295165807008743,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0948181152344,1.0,0.2561613619327545,0.995387852191925,0.995387852191925,1.0,1.0,-1.2945395708084106,0.5646883845329285,0.729851245880127,0.2562836408615112,0.0,0.0,0.6211559176445007,36.15516662597656,25.0,132.3448486328125,-11010.4140625,202.72821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44903564453125,304.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.703125,18000.0,0.0,0.0,0.2675177454948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758438944816589,0.6758506894111633,-6.814926109655062e-06,0.0,0.0002714965085033,0.0,0.0,52.96336364746094,0.0,0.0,0.0,0.4340573847293854,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564980298280716,-3285.761962890625,304.1177062988281,0.9235394597053528,0.234773188829422,0.2100495845079422,292.4448547363281,297.1499938964844,293.1499938964844,0.1121137738227844,-2648.458251953125,304.1160888671875,0.8426489233970642,0.1801236420869827,0.1693299114704132,292.3787841796875,297.1499938964844,293.1499938964844,0.1884228587150573,-2965.97021484375,304.10467529296875,0.9750686883926392,0.2734924256801605,0.1897979229688644,292.3118896484375,297.1499938964844,293.1499938964844,0.2140171378850937,-4426.8017578125,304.163818359375,0.9990000128746032,0.3741457164287567,0.2819671630859375,292.5697021484375,297.1499938964844,293.1499938964844,0.0111100142821669,-3241.360595703125,302.8692932128906,0.546563446521759,0.050000000745058,0.2289455831050872,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1967163085937,1.0,0.2521544694900512,0.994246244430542,0.994246244430542,1.0,1.0,-1.2962592840194702,0.5654256939888,0.7308335900306702,0.2567690014839172,0.0,0.0,0.6091945767402649,33.1362419128418,43.0,137.65003967285156,-11138.4482421875,196.66612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8940734863281,304.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.23828125,18000.0,0.0,0.0,0.2810403406620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631770730018616,0.663183867931366,-6.775373094569659e-06,0.0,0.0002852202160283,0.0,0.0,51.3243293762207,0.0,0.0,0.0,0.4296418130397796,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564980298280716,-3285.761962890625,304.1177062988281,0.9235394597053528,0.234773188829422,0.2100495845079422,292.4448547363281,297.1499938964844,293.1499938964844,0.1121137738227844,-2648.458251953125,304.1160888671875,0.8426489233970642,0.1801236420869827,0.1693299114704132,292.3787841796875,297.1499938964844,293.1499938964844,0.1884228587150573,-2965.97021484375,304.10467529296875,0.9750686883926392,0.2734924256801605,0.1897979229688644,292.3118896484375,297.1499938964844,293.1499938964844,0.2140171378850937,-4426.8017578125,304.163818359375,0.9990000128746032,0.3741457164287567,0.2819671630859375,292.5697021484375,297.1499938964844,293.1499938964844,0.0111100142821669,-3241.360595703125,302.8692932128906,0.546563446521759,0.050000000745058,0.2289455831050872,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1967163085937,1.0,0.2521544694900512,0.994246244430542,0.994246244430542,1.0,1.0,-1.2962592840194702,0.5654256939888,0.7308335900306702,0.2567690014839172,0.0,0.0,0.6091945767402649,33.1362419128418,43.0,137.65003967285156,-11138.4482421875,196.66612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8940734863281,304.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.23828125,18000.0,0.0,0.0,0.2810403406620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631770730018616,0.663183867931366,-6.775373094569659e-06,0.0,0.0002852202160283,0.0,0.0,51.3243293762207,0.0,0.0,0.0,0.4296418130397796,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.161340981721878,-3365.202880859375,304.1203308105469,0.9328849911689758,0.2413706332445144,0.2161287516355514,292.49432373046875,297.1499938964844,293.1499938964844,0.1177306324243545,-2753.302978515625,304.11798095703125,0.8537631630897522,0.1879542768001556,0.1768622398376464,292.4271850585937,297.1499938964844,293.1499938964844,0.1959842294454574,-3059.0986328125,304.1070861816406,0.984664797782898,0.2832121253013611,0.1966720819473266,292.302490234375,297.1499938964844,293.1499938964844,0.2132638096809387,-4415.1494140625,304.1592102050781,0.9990000128746032,0.3973335921764374,0.2827223241329193,292.59771728515625,297.1499938964844,293.1499938964844,0.0112882470712065,-3259.79248046875,302.99810791015625,0.5459776520729065,0.050000000745058,0.2289662510156631,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568907141685486,0.993541419506073,0.993541419506073,1.0,1.0,-1.3217648267745972,0.5771405100822449,0.7446243166923523,0.2632646858692169,0.0,0.0,0.5901095867156982,33.646484375,61.0,79.72435760498047,-11308.2900390625,206.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4948425292969,305.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18321.119140625,18000.0,0.0,0.0,0.2908905744552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280297636985779,0.6280363202095032,-6.538432899105828e-06,0.0,0.0002952169452328,0.0,0.0,46.21998596191406,0.0,0.0,0.0,0.4165965914726257,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.161340981721878,-3365.202880859375,304.1203308105469,0.9328849911689758,0.2413706332445144,0.2161287516355514,292.49432373046875,297.1499938964844,293.1499938964844,0.1177306324243545,-2753.302978515625,304.11798095703125,0.8537631630897522,0.1879542768001556,0.1768622398376464,292.4271850585937,297.1499938964844,293.1499938964844,0.1959842294454574,-3059.0986328125,304.1070861816406,0.984664797782898,0.2832121253013611,0.1966720819473266,292.302490234375,297.1499938964844,293.1499938964844,0.2132638096809387,-4415.1494140625,304.1592102050781,0.9990000128746032,0.3973335921764374,0.2827223241329193,292.59771728515625,297.1499938964844,293.1499938964844,0.0112882470712065,-3259.79248046875,302.99810791015625,0.5459776520729065,0.050000000745058,0.2289662510156631,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568907141685486,0.993541419506073,0.993541419506073,1.0,1.0,-1.3217648267745972,0.5771405100822449,0.7446243166923523,0.2632646858692169,0.0,0.0,0.5901095867156982,33.646484375,61.0,79.72435760498047,-11308.2900390625,206.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4948425292969,305.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18321.119140625,18000.0,0.0,0.0,0.2908905744552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280297636985779,0.6280363202095032,-6.538432899105828e-06,0.0,0.0002952169452328,0.0,0.0,46.21998596191406,0.0,0.0,0.0,0.4165965914726257,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.166743129491806,-3454.9150390625,304.1211853027344,0.917241394519806,0.2472335547208786,0.2216719537973404,292.54034423828125,297.1499938964844,293.1499938964844,0.123811662197113,-2867.103759765625,304.1184997558594,0.8457387089729309,0.1952316164970398,0.1839959025382995,292.472412109375,297.1499938964844,293.1499938964844,0.2044593691825866,-3164.034912109375,304.10723876953125,0.9741008877754213,0.2923523485660553,0.2032294124364853,292.3256530761719,297.1499938964844,293.1499938964844,0.2314292043447494,-4721.74853515625,304.1253662109375,0.9990000128746032,0.4141861498355865,0.3028821349143982,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838646888732,-3304.837158203125,303.1195373535156,0.5312695503234863,0.050000000745058,0.2295555174350738,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684469521045685,0.992836594581604,0.992836594581604,1.0,1.0,-1.3697515726089478,0.5992180109024048,0.7705336213111877,0.2757488787174225,0.0,0.0,0.5776720643043518,37.57451629638672,79.0,-1.5075379610061646,-11605.1689453125,233.39663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1517944335937,305.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.171875,18000.0,0.0,0.0,0.2976268529891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977879762649536,0.597794234752655,-6.297275376709877e-06,0.0,0.0003020534059032,0.0,0.0,41.88255310058594,0.0,0.0,0.0,0.4051756858825683,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.166743129491806,-3454.9150390625,304.1211853027344,0.917241394519806,0.2472335547208786,0.2216719537973404,292.54034423828125,297.1499938964844,293.1499938964844,0.123811662197113,-2867.103759765625,304.1184997558594,0.8457387089729309,0.1952316164970398,0.1839959025382995,292.472412109375,297.1499938964844,293.1499938964844,0.2044593691825866,-3164.034912109375,304.10723876953125,0.9741008877754213,0.2923523485660553,0.2032294124364853,292.3256530761719,297.1499938964844,293.1499938964844,0.2314292043447494,-4721.74853515625,304.1253662109375,0.9990000128746032,0.4141861498355865,0.3028821349143982,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838646888732,-3304.837158203125,303.1195373535156,0.5312695503234863,0.050000000745058,0.2295555174350738,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684469521045685,0.992836594581604,0.992836594581604,1.0,1.0,-1.3697515726089478,0.5992180109024048,0.7705336213111877,0.2757488787174225,0.0,0.0,0.5776720643043518,37.57451629638672,79.0,-1.5075379610061646,-11605.1689453125,233.39663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1517944335937,305.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.171875,18000.0,0.0,0.0,0.2976268529891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977879762649536,0.597794234752655,-6.297275376709877e-06,0.0,0.0003020534059032,0.0,0.0,41.88255310058594,0.0,0.0,0.0,0.4051756858825683,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694801449775695,-3500.408935546875,304.1214599609375,0.9040574431419371,0.2498496919870376,0.2242110818624496,292.5622863769531,297.1499938964844,293.1499938964844,0.126913771033287,-2924.9755859375,304.1185913085937,0.8371564149856567,0.1986434906721115,0.1873948574066162,292.4939880371094,297.1499938964844,293.1499938964844,0.208862617611885,-3218.42333984375,304.10699462890625,0.9628984332084656,0.2966923415660858,0.2063807994127273,292.3520202636719,297.1499938964844,293.1499938964844,0.2461803406476974,-4966.3876953125,304.1029968261719,0.9990000128746032,0.4194608032703399,0.318596214056015,292.634033203125,297.1499938964844,293.1499938964844,0.0117628583684563,-3333.686279296875,303.1771850585937,0.5210537314414978,0.050000000745058,0.2300432324409485,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763312458992004,0.9924841523170472,0.9924841523170472,1.0,1.0,-1.400107741355896,0.6132403612136841,0.7868674397468567,0.2836912274360657,0.0,0.0,0.5748808979988098,40.689483642578125,79.0,-32.292415618896484,-11808.0654296875,252.6738128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4683532714844,305.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18178.94140625,18000.0,0.0,0.0,0.3001365661621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887647271156311,0.5887709259986877,-6.216151177795837e-06,0.0,0.0003046004567295,0.0,0.0,40.588417053222656,0.0,0.0,0.0,0.4016799926757812,4.0,0.0,1.0
803760,292.6314392089844,297.1499938964844,293.1499938964844,0.1721737086772918,-3545.11328125,304.1217346191406,0.8896964192390442,0.2522703111171722,0.2265897989273071,292.5836486816406,297.1499938964844,293.1499938964844,0.1300050616264343,-2982.44140625,304.1186828613281,0.8268425464630127,0.2018944323062896,0.1906715482473373,292.5151062011719,297.1499938964844,293.1499938964844,0.2132918983697891,-3272.94580078125,304.1067810058594,0.9483957886695862,0.3008578419685364,0.2094371020793914,292.3880920410156,297.1499938964844,293.1499938964844,0.2641308903694153,-5259.728515625,304.0788879394531,0.9990000128746032,0.422499269247055,0.337330162525177,292.6458740234375,297.1499938964844,293.1499938964844,0.0119577934965491,-3365.387939453125,303.232421875,0.5102399587631226,0.050000000745058,0.230657011270523,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853760123252868,0.991923987865448,0.991923987865448,1.0,1.0,-1.4337880611419678,0.6288431882858276,0.8049448132514954,0.2925286889076233,0.0,0.0,0.5745061039924622,44.54843521118164,97.0,-54.68701553344727,-12045.1162109375,275.9370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.761474609375,305.8416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.94921875,18000.0,0.0,0.0,0.3022708296775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843514204025269,0.5843575596809387,-6.166847924760077e-06,0.0,0.0003067664802074,0.0,0.0,39.913116455078125,0.0,0.0,0.0,0.3998675346374511,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773187965154647,-3630.140380859375,304.1225891113281,0.8588050603866577,0.256590336561203,0.230932742357254,292.6247863769531,297.1499938964844,293.1499938964844,0.1360108703374862,-3093.331787109375,304.1191101074219,0.8026453852653503,0.2078991085290908,0.19683638215065,292.55615234375,297.1499938964844,293.1499938964844,0.2219677865505218,-3379.004150390625,304.10675048828125,0.9138314723968506,0.308617502450943,0.2152198255062103,292.4869079589844,297.1499938964844,293.1499938964844,0.3079501986503601,-5958.2138671875,304.02960205078125,0.9990000128746032,0.42183917760849,0.3817982375621795,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833175748586,-3434.0283203125,303.3352355957031,0.4891427457332611,0.050000000745058,0.2322546541690826,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1310119628906,1.0,0.3062587380409241,0.9908036589622498,0.9908036589622498,1.0,1.0,-1.508639574050903,0.6637000441551208,0.8449394702911377,0.3122600615024566,0.0,0.0,0.5804175138473511,54.42837142944336,100.0,-76.0721206665039,-12605.8076171875,334.5758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2410583496094,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.291015625,18000.0,0.0,0.0,0.3060152530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889659523963928,0.5889721512794495,-6.164298611111008e-06,0.0,0.0003105665673501,0.0,0.0,40.33053970336914,0.0,0.0,0.0,0.4011881947517395,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773187965154647,-3630.140380859375,304.1225891113281,0.8588050603866577,0.256590336561203,0.230932742357254,292.6247863769531,297.1499938964844,293.1499938964844,0.1360108703374862,-3093.331787109375,304.1191101074219,0.8026453852653503,0.2078991085290908,0.19683638215065,292.55615234375,297.1499938964844,293.1499938964844,0.2219677865505218,-3379.004150390625,304.10675048828125,0.9138314723968506,0.308617502450943,0.2152198255062103,292.4869079589844,297.1499938964844,293.1499938964844,0.3079501986503601,-5958.2138671875,304.02960205078125,0.9990000128746032,0.42183917760849,0.3817982375621795,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833175748586,-3434.0283203125,303.3352355957031,0.4891427457332611,0.050000000745058,0.2322546541690826,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1310119628906,1.0,0.3062587380409241,0.9908036589622498,0.9908036589622498,1.0,1.0,-1.508639574050903,0.6637000441551208,0.8449394702911377,0.3122600615024566,0.0,0.0,0.5804175138473511,54.42837142944336,100.0,-76.0721206665039,-12605.8076171875,334.5758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2410583496094,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.291015625,18000.0,0.0,0.0,0.3060152530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889659523963928,0.5889721512794495,-6.164298611111008e-06,0.0,0.0003105665673501,0.0,0.0,40.33053970336914,0.0,0.0,0.0,0.4011881947517395,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815342605113983,-3698.580322265625,304.1247863769531,0.8306410312652588,0.2603952288627624,0.2348451316356659,292.6634826660156,297.1499938964844,293.1499938964844,0.1412645578384399,-3188.70654296875,304.1207275390625,0.7775020003318787,0.2133567780256271,0.2025336474180221,292.59552001953125,297.1499938964844,293.1499938964844,0.2294945269823074,-3469.406982421875,304.1087341308594,0.8833445906639099,0.3156830072402954,0.2205657809972763,292.59283447265625,297.1499938964844,293.1499938964844,0.3253965079784393,-6210.08935546875,304.043701171875,0.9776514172554016,0.4170758128166199,0.3962824642658233,292.69482421875,297.1499938964844,293.1499938964844,0.0128080965951085,-3497.2529296875,303.431884765625,0.4668268859386444,0.050000000745058,0.234259083867073,291.1097412109375,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134033203125,1.0,0.323023647069931,0.9896833300590516,0.9896833300590516,1.0,1.0,-1.5475560426712036,0.681835412979126,0.8657206296920776,0.3227511048316955,0.0,0.0,0.5887503027915955,65.87114715576172,103.0,-17.2166690826416,-13049.7900390625,383.5095825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5626525878906,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.564453125,18000.0,0.0,0.0,0.3097514510154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061860918998718,0.6061923503875732,-6.270339326874819e-06,0.0,0.0003143583599012,0.0,0.0,42.545597076416016,0.0,0.0,0.0,0.4072571098804474,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815342605113983,-3698.580322265625,304.1247863769531,0.8306410312652588,0.2603952288627624,0.2348451316356659,292.6634826660156,297.1499938964844,293.1499938964844,0.1412645578384399,-3188.70654296875,304.1207275390625,0.7775020003318787,0.2133567780256271,0.2025336474180221,292.59552001953125,297.1499938964844,293.1499938964844,0.2294945269823074,-3469.406982421875,304.1087341308594,0.8833445906639099,0.3156830072402954,0.2205657809972763,292.59283447265625,297.1499938964844,293.1499938964844,0.3253965079784393,-6210.08935546875,304.043701171875,0.9776514172554016,0.4170758128166199,0.3962824642658233,292.69482421875,297.1499938964844,293.1499938964844,0.0128080965951085,-3497.2529296875,303.431884765625,0.4668268859386444,0.050000000745058,0.234259083867073,291.1097412109375,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134033203125,1.0,0.323023647069931,0.9896833300590516,0.9896833300590516,1.0,1.0,-1.5475560426712036,0.681835412979126,0.8657206296920776,0.3227511048316955,0.0,0.0,0.5887503027915955,65.87114715576172,103.0,-17.2166690826416,-13049.7900390625,383.5095825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5626525878906,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.564453125,18000.0,0.0,0.0,0.3097514510154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061860918998718,0.6061923503875732,-6.270339326874819e-06,0.0,0.0003143583599012,0.0,0.0,42.545597076416016,0.0,0.0,0.0,0.4072571098804474,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844514906406402,-3744.5068359375,304.1282958984375,0.8104914426803589,0.2637005150318146,0.2382941544055938,292.7004089355469,297.1499938964844,293.1499938964844,0.1453877985477447,-3261.8642578125,304.12359619140625,0.7601115107536316,0.2181957364082336,0.2076547294855117,292.632080078125,297.1499938964844,293.1499938964844,0.2354640066623687,-3539.532958984375,304.11248779296875,0.8626790046691895,0.3223084807395935,0.2255249172449112,292.6539611816406,297.1499938964844,293.1499938964844,0.3261062502861023,-6213.23046875,304.0770263671875,0.9478992819786072,0.4187397062778473,0.3969561755657196,292.7178955078125,297.1499938964844,293.1499938964844,0.0131670357659459,-3543.2958984375,303.5274658203125,0.4450335502624511,0.050000000745058,0.2361486405134201,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.14434814453125,1.0,0.3359012901782989,0.988125741481781,0.988125741481781,1.0,1.0,-1.5657390356063845,0.6902698278427124,0.8754692673683167,0.3277307450771332,0.0,0.0,0.5869409441947937,76.31498718261719,106.0,17.9692325592041,-13248.4150390625,421.1673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8178405761719,306.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.3130300343036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075196266174316,0.6075259447097778,-6.310617209237535e-06,0.0,0.000317685684422,0.0,0.0,42.89672088623047,0.0,0.0,0.0,0.4080806672573089,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844514906406402,-3744.5068359375,304.1282958984375,0.8104914426803589,0.2637005150318146,0.2382941544055938,292.7004089355469,297.1499938964844,293.1499938964844,0.1453877985477447,-3261.8642578125,304.12359619140625,0.7601115107536316,0.2181957364082336,0.2076547294855117,292.632080078125,297.1499938964844,293.1499938964844,0.2354640066623687,-3539.532958984375,304.11248779296875,0.8626790046691895,0.3223084807395935,0.2255249172449112,292.6539611816406,297.1499938964844,293.1499938964844,0.3261062502861023,-6213.23046875,304.0770263671875,0.9478992819786072,0.4187397062778473,0.3969561755657196,292.7178955078125,297.1499938964844,293.1499938964844,0.0131670357659459,-3543.2958984375,303.5274658203125,0.4450335502624511,0.050000000745058,0.2361486405134201,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.14434814453125,1.0,0.3359012901782989,0.988125741481781,0.988125741481781,1.0,1.0,-1.5657390356063845,0.6902698278427124,0.8754692673683167,0.3277307450771332,0.0,0.0,0.5869409441947937,76.31498718261719,106.0,17.9692325592041,-13248.4150390625,421.1673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8178405761719,306.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.3130300343036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075196266174316,0.6075259447097778,-6.310617209237535e-06,0.0,0.000317685684422,0.0,0.0,42.89672088623047,0.0,0.0,0.0,0.4080806672573089,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1872998476028442,-3789.764404296875,304.1307678222656,0.7972858548164368,0.2666366696357727,0.2412881106138229,292.73541259765625,297.1499938964844,293.1499938964844,0.149257481098175,-3330.5146484375,304.1259460449219,0.7504039406776428,0.2224821895360946,0.2121271342039108,292.6669921875,297.1499938964844,293.1499938964844,0.241407960653305,-3609.462646484375,304.1150817871094,0.851225733757019,0.3283575475215912,0.2300866842269897,292.6964111328125,297.1499938964844,293.1499938964844,0.330645889043808,-6274.3251953125,304.0935363769531,0.929325520992279,0.4226790070533752,0.4006194770336151,292.7385559082031,297.1499938964844,293.1499938964844,0.0135240415111184,-3589.184814453125,303.6203308105469,0.4322395324707031,0.050000000745058,0.2375968098640442,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.152587890625,1.0,0.3463422060012817,0.9865680932998656,0.9865680932998656,1.0,1.0,-1.5863163471221924,0.6998807787895203,0.8864355683326721,0.3332268893718719,0.0,0.0,0.5860087275505066,84.45063781738281,109.0,12.847378730773926,-13423.232421875,454.5133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0489807128906,306.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.3155752718448639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058724522590637,0.6058787703514099,-6.302778274402954e-06,0.0,0.0003202687948942,0.0,0.0,42.6933708190918,0.0,0.0,0.0,0.4075441062450409,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1872998476028442,-3789.764404296875,304.1307678222656,0.7972858548164368,0.2666366696357727,0.2412881106138229,292.73541259765625,297.1499938964844,293.1499938964844,0.149257481098175,-3330.5146484375,304.1259460449219,0.7504039406776428,0.2224821895360946,0.2121271342039108,292.6669921875,297.1499938964844,293.1499938964844,0.241407960653305,-3609.462646484375,304.1150817871094,0.851225733757019,0.3283575475215912,0.2300866842269897,292.6964111328125,297.1499938964844,293.1499938964844,0.330645889043808,-6274.3251953125,304.0935363769531,0.929325520992279,0.4226790070533752,0.4006194770336151,292.7385559082031,297.1499938964844,293.1499938964844,0.0135240415111184,-3589.184814453125,303.6203308105469,0.4322395324707031,0.050000000745058,0.2375968098640442,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.152587890625,1.0,0.3463422060012817,0.9865680932998656,0.9865680932998656,1.0,1.0,-1.5863163471221924,0.6998807787895203,0.8864355683326721,0.3332268893718719,0.0,0.0,0.5860087275505066,84.45063781738281,109.0,12.847378730773926,-13423.232421875,454.5133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0489807128906,306.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.3155752718448639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058724522590637,0.6058787703514099,-6.302778274402954e-06,0.0,0.0003202687948942,0.0,0.0,42.6933708190918,0.0,0.0,0.0,0.4075441062450409,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886328011751175,-3810.936279296875,304.1318359375,0.7923136949539185,0.2679896950721741,0.2426569610834121,292.75213623046875,297.1499938964844,293.1499938964844,0.1510563492774963,-3362.314208984375,304.1270446777344,0.7469881772994995,0.2244525700807571,0.2141703814268112,292.68408203125,297.1499938964844,293.1499938964844,0.2441594451665878,-3641.6806640625,304.1164245605469,0.8471492528915405,0.3311143815517425,0.232155442237854,292.7145080566406,297.1499938964844,293.1499938964844,0.3331682980060577,-6309.60498046875,304.0992126464844,0.922639548778534,0.4248696863651275,0.4027654528617859,292.7479553222656,297.1499938964844,293.1499938964844,0.0136995855718851,-3611.17041015625,303.6664733886719,0.4276259541511535,0.050000000745058,0.2382148653268814,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7604675292969,291.15460205078125,1.0,0.3508598208427429,0.9857892990112304,0.9857892990112304,1.0,1.0,-1.5962152481079102,0.7045074105262756,0.8917077779769897,0.3358754813671112,0.0,0.0,0.5854921936988831,87.94718933105469,109.0,9.376123428344728,-13502.4609375,469.70611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1539001464844,306.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.3166207671165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049057245254517,0.6049120426177979,-6.296355877566384e-06,0.0,0.0003213298332411,0.0,0.0,42.56431198120117,0.0,0.0,0.0,0.4071916341781616,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899103671312332,-3831.22265625,304.1328125,0.7881085276603699,0.269271969795227,0.2439497113227844,292.7682800292969,297.1499938964844,293.1499938964844,0.1527741551399231,-3392.617431640625,304.1280822753906,0.7441917657852173,0.2263200283050537,0.2161003202199936,292.7007751464844,297.1499938964844,293.1499938964844,0.2467977404594421,-3672.499267578125,304.11773681640625,0.8438024520874023,0.3337412774562835,0.2341151386499405,292.7313842773437,297.1499938964844,293.1499938964844,0.3357136845588684,-6345.59130859375,304.1037902832031,0.9171626567840576,0.4270753860473633,0.4049521684646606,292.7567749023437,297.1499938964844,293.1499938964844,0.0138742597773671,-3632.68798828125,303.71246337890625,0.4237887263298034,0.050000000745058,0.2387783825397491,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.155517578125,1.0,0.3550010621547699,0.9852123856544496,0.9852123856544496,1.0,1.0,-1.6057393550872805,0.7089663147926331,0.8967730402946472,0.3384312987327575,0.0,0.0,0.5850242972373962,91.1466064453125,97.0,6.056171894073486,-13576.443359375,484.03509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2516784667969,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9296875,18000.0,0.0,0.0,0.3175357282161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039379835128784,0.6039443016052246,-6.289407338044839e-06,0.0,0.0003222583909519,0.0,0.0,42.43251419067383,0.0,0.0,0.0,0.4068334698677063,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921250075101852,-3866.228515625,304.1348571777344,0.789438009262085,0.2716769278049469,0.2461704760789871,292.79864501953125,297.1499938964844,293.1499938964844,0.155827596783638,-3446.214599609375,304.1303100585937,0.7468996047973633,0.2298307567834854,0.2195039987564087,292.73248291015625,297.1499938964844,293.1499938964844,0.2515887916088104,-3728.16259765625,304.1205139160156,0.8467123508453369,0.3386859893798828,0.2376421242952346,292.7623291015625,297.1499938964844,293.1499938964844,0.3404629826545715,-6412.97265625,304.1112365722656,0.9192714095115662,0.431396871805191,0.409069299697876,292.7726745605469,297.1499938964844,293.1499938964844,0.0141301164403557,-3660.675537109375,303.80474853515625,0.4230441451072693,0.050000000745058,0.2388928234577179,291.1568298339844,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.15704345703125,1.0,0.3571714162826538,0.9840586185455322,0.9840586185455322,1.0,1.0,-1.6218091249465942,0.7164841294288635,0.9053249955177308,0.3427668511867523,0.0,0.0,0.5840297937393188,92.08419036865234,85.0,3.4808969497680664,-13702.14453125,496.2456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266052246094,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.31640625,18000.0,0.0,0.0,0.3190214335918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020841002464294,0.6020903587341309,-6.275918167375494e-06,0.0,0.0003237662022002,0.0,0.0,42.17973709106445,0.0,0.0,0.0,0.4061360657215118,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921250075101852,-3866.228515625,304.1348571777344,0.789438009262085,0.2716769278049469,0.2461704760789871,292.79864501953125,297.1499938964844,293.1499938964844,0.155827596783638,-3446.214599609375,304.1303100585937,0.7468996047973633,0.2298307567834854,0.2195039987564087,292.73248291015625,297.1499938964844,293.1499938964844,0.2515887916088104,-3728.16259765625,304.1205139160156,0.8467123508453369,0.3386859893798828,0.2376421242952346,292.7623291015625,297.1499938964844,293.1499938964844,0.3404629826545715,-6412.97265625,304.1112365722656,0.9192714095115662,0.431396871805191,0.409069299697876,292.7726745605469,297.1499938964844,293.1499938964844,0.0141301164403557,-3660.675537109375,303.80474853515625,0.4230441451072693,0.050000000745058,0.2388928234577179,291.1568298339844,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.15704345703125,1.0,0.3571714162826538,0.9840586185455322,0.9840586185455322,1.0,1.0,-1.6218091249465942,0.7164841294288635,0.9053249955177308,0.3427668511867523,0.0,0.0,0.5840297937393188,92.08419036865234,85.0,3.4808969497680664,-13702.14453125,496.2456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266052246094,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.31640625,18000.0,0.0,0.0,0.3190214335918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020841002464294,0.6020903587341309,-6.275918167375494e-06,0.0,0.0003237662022002,0.0,0.0,42.17973709106445,0.0,0.0,0.0,0.4061360657215118,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940246373414993,-3896.143798828125,304.13671875,0.7982749342918396,0.2739039659500122,0.2480692416429519,292.8263244628906,297.1499938964844,293.1499938964844,0.1585392355918884,-3493.58984375,304.1323547363281,0.7561737298965454,0.2331173717975616,0.2225134074687957,292.76220703125,297.1499938964844,293.1499938964844,0.2558664083480835,-3777.583251953125,304.1231994628906,0.8571397662162781,0.3432396948337555,0.2407712042331695,292.79052734375,297.1499938964844,293.1499938964844,0.3447633683681488,-6474.15966796875,304.116943359375,0.9314793348312378,0.435501217842102,0.4128405749797821,292.7863464355469,297.1499938964844,293.1499938964844,0.0143114002421498,-3676.76904296875,303.8977966308594,0.4275830090045929,0.050000000745058,0.2382190227508545,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552111387252807,0.982904851436615,0.982904851436615,1.0,1.0,-1.6351786851882937,0.7227374911308289,0.9124412536621094,0.3463762402534485,0.0,0.0,0.5828115344047546,88.76219940185547,73.0,2.2559001445770264,-13800.521484375,495.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775146484375,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.671875,18000.0,0.0,0.0,0.3200967311859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599798858165741,0.5998051166534424,-6.259997462620959e-06,0.0,0.000324857479427,0.0,0.0,41.87323760986328,0.0,0.0,0.0,0.4052900373935699,4.0,0.0,1.0
