time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940246373414993,-3896.143798828125,304.13671875,0.7982749342918396,0.2739039659500122,0.2480692416429519,292.8263244628906,297.1499938964844,293.1499938964844,0.1585392355918884,-3493.58984375,304.1323547363281,0.7561737298965454,0.2331173717975616,0.2225134074687957,292.76220703125,297.1499938964844,293.1499938964844,0.2558664083480835,-3777.583251953125,304.1231994628906,0.8571397662162781,0.3432396948337555,0.2407712042331695,292.79052734375,297.1499938964844,293.1499938964844,0.3447633683681488,-6474.15966796875,304.116943359375,0.9314793348312378,0.435501217842102,0.4128405749797821,292.7863464355469,297.1499938964844,293.1499938964844,0.0143114002421498,-3676.76904296875,303.8977966308594,0.4275830090045929,0.050000000745058,0.2382190227508545,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552111387252807,0.982904851436615,0.982904851436615,1.0,1.0,-1.6351786851882937,0.7227374911308289,0.9124412536621094,0.3463762402534485,0.0,0.0,0.5828115344047546,88.76219940185547,73.0,2.2559001445770264,-13800.521484375,495.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775146484375,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.671875,18000.0,0.0,0.0,0.3200967311859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599798858165741,0.5998051166534424,-6.259997462620959e-06,0.0,0.000324857479427,0.0,0.0,41.87323760986328,0.0,0.0,0.0,0.4052900373935699,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956820338964462,-3922.18994140625,304.13836669921875,0.8127051591873169,0.2759610116481781,0.2497118711471557,292.8514709472656,297.1499938964844,293.1499938964844,0.1610017567873001,-3536.472900390625,304.1341247558594,0.7710274457931519,0.2362119108438491,0.2252284884452819,292.7899475097656,297.1499938964844,293.1499938964844,0.2597210109233856,-3821.927978515625,304.1257019042969,0.8738750219345093,0.3474362790584564,0.2435663044452667,292.8164978027344,297.1499938964844,293.1499938964844,0.3486545383930206,-6529.62109375,304.1214599609375,0.9510769248008728,0.4393350780010223,0.4162598848342895,292.79803466796875,297.1499938964844,293.1499938964844,0.014443852007389,-3685.267578125,303.9915771484375,0.4367831945419311,0.050000000745058,0.2370392233133316,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591186523437,1.0,0.350387692451477,0.9817320108413696,0.9817320108413696,1.0,1.0,-1.646456241607666,0.7280079126358032,0.9184483885765076,0.3494246304035187,0.0,0.0,0.5815260410308838,82.69841766357422,61.0,0.886561930179596,-13878.4599609375,485.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076721191406,307.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.320817232131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972968339920044,0.5973030924797058,-6.242195468075806e-06,0.0,0.0003255886840634,0.0,0.0,41.53719329833984,0.0,0.0,0.0,0.4043613970279693,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956820338964462,-3922.18994140625,304.13836669921875,0.8127051591873169,0.2759610116481781,0.2497118711471557,292.8514709472656,297.1499938964844,293.1499938964844,0.1610017567873001,-3536.472900390625,304.1341247558594,0.7710274457931519,0.2362119108438491,0.2252284884452819,292.7899475097656,297.1499938964844,293.1499938964844,0.2597210109233856,-3821.927978515625,304.1257019042969,0.8738750219345093,0.3474362790584564,0.2435663044452667,292.8164978027344,297.1499938964844,293.1499938964844,0.3486545383930206,-6529.62109375,304.1214599609375,0.9510769248008728,0.4393350780010223,0.4162598848342895,292.79803466796875,297.1499938964844,293.1499938964844,0.014443852007389,-3685.267578125,303.9915771484375,0.4367831945419311,0.050000000745058,0.2370392233133316,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591186523437,1.0,0.350387692451477,0.9817320108413696,0.9817320108413696,1.0,1.0,-1.646456241607666,0.7280079126358032,0.9184483885765076,0.3494246304035187,0.0,0.0,0.5815260410308838,82.69841766357422,61.0,0.886561930179596,-13878.4599609375,485.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076721191406,307.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.320817232131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972968339920044,0.5973030924797058,-6.242195468075806e-06,0.0,0.0003255886840634,0.0,0.0,41.53719329833984,0.0,0.0,0.0,0.4043613970279693,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.197147712111473,-3945.20263671875,304.1398010253906,0.8313330411911011,0.2778452932834625,0.2511374354362488,292.8743896484375,297.1499938964844,293.1499938964844,0.1632706373929977,-3575.89208984375,304.1356201171875,0.7916496992111206,0.2391230762004852,0.227701723575592,292.8158874511719,297.1499938964844,293.1499938964844,0.2632263004779815,-3862.1240234375,304.1279602050781,0.8970886468887329,0.3512953817844391,0.2460734695196151,292.8404846191406,297.1499938964844,293.1499938964844,0.3522116541862488,-6580.40673828125,304.1250305175781,0.975311815738678,0.4429168403148651,0.4193622767925262,292.80828857421875,297.1499938964844,293.1499938964844,0.0145424278452992,-3688.742431640625,304.0852355957031,0.451415479183197,0.050000000745058,0.2355329990386963,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741149902344,291.158447265625,1.0,0.3435732424259186,0.980559229850769,0.980559229850769,1.0,1.0,-1.6560646295547483,0.7324936985969543,0.923570990562439,0.3520241379737854,0.0,0.0,0.5804433226585388,74.85911560058594,49.0,-0.412507563829422,-13942.81640625,468.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.822265625,18000.0,0.0,0.0,0.3212510049343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595037579536438,0.5950437784194946,-6.225259767234093e-06,0.0,0.0003260289377067,0.0,0.0,41.23050308227539,0.0,0.0,0.0,0.403514951467514,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.197147712111473,-3945.20263671875,304.1398010253906,0.8313330411911011,0.2778452932834625,0.2511374354362488,292.8743896484375,297.1499938964844,293.1499938964844,0.1632706373929977,-3575.89208984375,304.1356201171875,0.7916496992111206,0.2391230762004852,0.227701723575592,292.8158874511719,297.1499938964844,293.1499938964844,0.2632263004779815,-3862.1240234375,304.1279602050781,0.8970886468887329,0.3512953817844391,0.2460734695196151,292.8404846191406,297.1499938964844,293.1499938964844,0.3522116541862488,-6580.40673828125,304.1250305175781,0.975311815738678,0.4429168403148651,0.4193622767925262,292.80828857421875,297.1499938964844,293.1499938964844,0.0145424278452992,-3688.742431640625,304.0852355957031,0.451415479183197,0.050000000745058,0.2355329990386963,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741149902344,291.158447265625,1.0,0.3435732424259186,0.980559229850769,0.980559229850769,1.0,1.0,-1.6560646295547483,0.7324936985969543,0.923570990562439,0.3520241379737854,0.0,0.0,0.5804433226585388,74.85911560058594,49.0,-0.412507563829422,-13942.81640625,468.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.822265625,18000.0,0.0,0.0,0.3212510049343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595037579536438,0.5950437784194946,-6.225259767234093e-06,0.0,0.0003260289377067,0.0,0.0,41.23050308227539,0.0,0.0,0.0,0.403514951467514,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978007107973098,-3955.433837890625,304.1404724121094,0.8428246974945068,0.2787155210971832,0.2517707943916321,292.8851318359375,297.1499938964844,293.1499938964844,0.1643289178609848,-3594.23681640625,304.1363220214844,0.8043240308761597,0.2405061423778534,0.2288531512022018,292.8282165527344,297.1499938964844,293.1499938964844,0.2648440301418304,-3880.6220703125,304.1290283203125,0.9117857217788696,0.3531008958816528,0.2472268193960189,292.85174560546875,297.1499938964844,293.1499938964844,0.3538725972175598,-6604.1337890625,304.12652587890625,0.9881282448768616,0.4446267783641815,0.4208168387413025,292.81298828125,297.1499938964844,293.1499938964844,0.0145813021808862,-3688.943115234375,304.1319274902344,0.461283802986145,0.050000000745058,0.2346945405006408,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395939171314239,0.9799728393554688,0.9799728393554688,1.0,1.0,-1.6603323221206665,0.7344841361045837,0.9258482456207277,0.3531792163848877,0.0,0.0,0.5799265503883362,70.47315216064453,49.0,-0.632647693157196,-13970.103515625,458.88128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.921875,18000.0,0.0,0.0,0.3213813006877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939964652061462,0.5940026640892029,-6.217538611963391e-06,0.0,0.0003261611564084,0.0,0.0,41.09008026123047,0.0,0.0,0.0,0.4031245708465576,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984040439128875,-3964.884765625,304.14111328125,0.8567822575569153,0.279531329870224,0.2523448467254638,292.8954467773437,297.1499938964844,293.1499938964844,0.1653394103050232,-3611.739013671875,304.136962890625,0.8185195326805115,0.2418348938226699,0.2299422174692154,292.8401794433594,297.1499938964844,293.1499938964844,0.2663837969303131,-3898.209716796875,304.1300354003906,0.9306541681289672,0.3548272550106048,0.2483129501342773,292.8623352050781,297.1499938964844,293.1499938964844,0.3534948229789734,-6595.96875,304.1317749023437,0.9990000128746032,0.4463220834732055,0.4200791716575622,292.8175354003906,297.1499938964844,293.1499938964844,0.0148513708263635,-3726.4541015625,304.1488037109375,0.4751676619052887,0.0521155185997486,0.2370389103889465,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571655273437,1.0,0.3353449702262878,0.979403793811798,0.979403793811798,1.0,1.0,-1.6655362844467163,0.7369001507759094,0.9286361336708068,0.3546474277973175,0.0,0.0,0.5794910788536072,65.75322723388672,37.0,-2.6791529655456543,-13999.2783203125,448.58245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,307.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.3214671015739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930089354515076,0.5930151343345642,-6.210152605490293e-06,0.0,0.0003262482350692,0.0,0.0,40.95681381225586,0.0,0.0,0.0,0.4027565717697143,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992193758487701,-3977.18115234375,304.1427307128906,0.8854985237121582,0.2809275388717651,0.253380537033081,292.9149780273437,297.1499938964844,293.1499938964844,0.1670498996973037,-3640.9287109375,304.13848876953125,0.8453863859176636,0.2443198561668396,0.2320346534252166,292.862548828125,297.1499938964844,293.1499938964844,0.2689900696277618,-3927.55859375,304.13238525390625,0.9663967490196228,0.3581417202949524,0.250419408082962,292.8437805175781,297.1499938964844,293.1499938964844,0.317184180021286,-6029.388671875,304.197998046875,0.9990000128746032,0.4572343826293945,0.3824600875377655,292.8316345214844,297.1499938964844,293.1499938964844,0.017748400568962,-4098.1357421875,304.1444091796875,0.5099090337753296,0.0576957240700721,0.2610635459423065,291.17108154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253507614135742,0.9782657623291016,0.9782657623291016,1.0,1.0,-1.6555405855178833,0.7320938110351562,0.9234467148780824,0.3520751595497131,0.0,0.0,0.5761760473251343,57.45619583129883,55.0,19.26980209350586,-13956.859375,419.3758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,307.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.076171875,18000.0,0.0,0.0,0.3214122951030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589280366897583,0.5892865657806396,-6.190019121277146e-06,0.0,0.0003261926176492,0.0,0.0,40.49738693237305,0.0,0.0,0.0,0.401382565498352,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992193758487701,-3977.18115234375,304.1427307128906,0.8854985237121582,0.2809275388717651,0.253380537033081,292.9149780273437,297.1499938964844,293.1499938964844,0.1670498996973037,-3640.9287109375,304.13848876953125,0.8453863859176636,0.2443198561668396,0.2320346534252166,292.862548828125,297.1499938964844,293.1499938964844,0.2689900696277618,-3927.55859375,304.13238525390625,0.9663967490196228,0.3581417202949524,0.250419408082962,292.8437805175781,297.1499938964844,293.1499938964844,0.317184180021286,-6029.388671875,304.197998046875,0.9990000128746032,0.4572343826293945,0.3824600875377655,292.8316345214844,297.1499938964844,293.1499938964844,0.017748400568962,-4098.1357421875,304.1444091796875,0.5099090337753296,0.0576957240700721,0.2610635459423065,291.17108154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253507614135742,0.9782657623291016,0.9782657623291016,1.0,1.0,-1.6555405855178833,0.7320938110351562,0.9234467148780824,0.3520751595497131,0.0,0.0,0.5761760473251343,57.45619583129883,55.0,19.26980209350586,-13956.859375,419.3758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,307.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.076171875,18000.0,0.0,0.0,0.3214122951030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589280366897583,0.5892865657806396,-6.190019121277146e-06,0.0,0.0003261926176492,0.0,0.0,40.49738693237305,0.0,0.0,0.0,0.401382565498352,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000355124473571,-3989.951171875,304.1437683105469,0.8966453075408936,0.2816623449325561,0.2541006207466125,292.93475341796875,297.1499938964844,293.1499938964844,0.1688303053379058,-3671.745361328125,304.1393127441406,0.8568494915962219,0.2462718337774276,0.2339158058166504,292.8841857910156,297.1499938964844,293.1499938964844,0.2718775868415832,-3960.658203125,304.13336181640625,0.9792532920837402,0.361034631729126,0.2524376213550567,292.7942810058594,297.1499938964844,293.1499938964844,0.3041702210903168,-5832.74169921875,304.2020263671875,0.9990000128746032,0.4750449359416961,0.3698103129863739,292.8515625,297.1499938964844,293.1499938964844,0.0203860085457563,-4398.171875,304.14190673828125,0.5311639308929443,0.0617265738546848,0.2801434397697449,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.325528621673584,0.977127730846405,0.977127730846405,1.0,1.0,-1.6687816381454468,0.7383747100830078,0.930406928062439,0.3554017543792724,0.0,0.0,0.5730640888214111,55.18090057373047,73.0,-9.199703216552734,-13966.091796875,420.4453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,307.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.916015625,18000.0,0.0,0.0,0.3208753168582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809049010276794,0.5809110403060913,-6.132728685770417e-06,0.0,0.0003256476484239,0.0,0.0,39.41329956054688,0.0,0.0,0.0,0.3984314799308777,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000355124473571,-3989.951171875,304.1437683105469,0.8966453075408936,0.2816623449325561,0.2541006207466125,292.93475341796875,297.1499938964844,293.1499938964844,0.1688303053379058,-3671.745361328125,304.1393127441406,0.8568494915962219,0.2462718337774276,0.2339158058166504,292.8841857910156,297.1499938964844,293.1499938964844,0.2718775868415832,-3960.658203125,304.13336181640625,0.9792532920837402,0.361034631729126,0.2524376213550567,292.7942810058594,297.1499938964844,293.1499938964844,0.3041702210903168,-5832.74169921875,304.2020263671875,0.9990000128746032,0.4750449359416961,0.3698103129863739,292.8515625,297.1499938964844,293.1499938964844,0.0203860085457563,-4398.171875,304.14190673828125,0.5311639308929443,0.0617265738546848,0.2801434397697449,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.325528621673584,0.977127730846405,0.977127730846405,1.0,1.0,-1.6687816381454468,0.7383747100830078,0.930406928062439,0.3554017543792724,0.0,0.0,0.5730640888214111,55.18090057373047,73.0,-9.199703216552734,-13966.091796875,420.4453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,307.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.916015625,18000.0,0.0,0.0,0.3208753168582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809049010276794,0.5809110403060913,-6.132728685770417e-06,0.0,0.0003256476484239,0.0,0.0,39.41329956054688,0.0,0.0,0.0,0.3984314799308777,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.201042354106903,-4006.378662109375,304.1441650390625,0.8891875743865967,0.281854510307312,0.2544561326503753,292.9544982910156,297.1499938964844,293.1499938964844,0.1707861125469207,-3706.167236328125,304.1396179199219,0.8515428304672241,0.2477201670408249,0.235471099615097,292.90509033203125,297.1499938964844,293.1499938964844,0.2752993404865265,-4000.457275390625,304.1331787109375,0.9737280011177064,0.3635320365428924,0.2542946338653564,292.7737121582031,297.1499938964844,293.1499938964844,0.3133638799190521,-5985.23291015625,304.1687316894531,0.9990000128746032,0.4883130192756653,0.3794481754302978,292.87286376953125,297.1499938964844,293.1499938964844,0.0228590480983257,-4656.94921875,304.1405029296875,0.5374752283096313,0.064971275627613,0.2958616912364959,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1317749023437,1.0,0.3330954015254974,0.9760664701461792,0.9760664701461792,1.0,1.0,-1.7037383317947388,0.7549382448196411,0.9488000273704528,0.3646118640899658,0.0,0.0,0.5771843194961548,57.8399658203125,91.0,-40.60477828979492,-14151.818359375,448.3766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,307.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.875,18000.0,0.0,0.0,0.3204787373542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840239524841309,0.5840300917625427,-6.132847374828998e-06,0.0,0.0003252451715525,0.0,0.0,39.70264053344727,0.0,0.0,0.0,0.399368017911911,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.201042354106903,-4006.378662109375,304.1441650390625,0.8891875743865967,0.281854510307312,0.2544561326503753,292.9544982910156,297.1499938964844,293.1499938964844,0.1707861125469207,-3706.167236328125,304.1396179199219,0.8515428304672241,0.2477201670408249,0.235471099615097,292.90509033203125,297.1499938964844,293.1499938964844,0.2752993404865265,-4000.457275390625,304.1331787109375,0.9737280011177064,0.3635320365428924,0.2542946338653564,292.7737121582031,297.1499938964844,293.1499938964844,0.3133638799190521,-5985.23291015625,304.1687316894531,0.9990000128746032,0.4883130192756653,0.3794481754302978,292.87286376953125,297.1499938964844,293.1499938964844,0.0228590480983257,-4656.94921875,304.1405029296875,0.5374752283096313,0.064971275627613,0.2958616912364959,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1317749023437,1.0,0.3330954015254974,0.9760664701461792,0.9760664701461792,1.0,1.0,-1.7037383317947388,0.7549382448196411,0.9488000273704528,0.3646118640899658,0.0,0.0,0.5771843194961548,57.8399658203125,91.0,-40.60477828979492,-14151.818359375,448.3766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,307.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.875,18000.0,0.0,0.0,0.3204787373542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840239524841309,0.5840300917625427,-6.132847374828998e-06,0.0,0.0003252451715525,0.0,0.0,39.70264053344727,0.0,0.0,0.0,0.399368017911911,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020066529512405,-4022.33154296875,304.1445007324219,0.8696821331977844,0.28160560131073,0.2545316517353058,292.97393798828125,297.1499938964844,293.1499938964844,0.1726915538311004,-3739.8515625,304.139892578125,0.8354200124740601,0.2487337440252304,0.2367397993803024,292.9250793457031,297.1499938964844,293.1499938964844,0.278863251209259,-4041.956298828125,304.13287353515625,0.9544965028762816,0.3656790852546692,0.2560020387172699,292.79840087890625,297.1499938964844,293.1499938964844,0.3390501141548157,-6390.0400390625,304.11944580078125,0.9990000128746032,0.4929371774196625,0.405168741941452,292.8948974609375,297.1499938964844,293.1499938964844,0.0251695867627859,-4883.61181640625,304.13983154296875,0.532722532749176,0.0675267726182937,0.3091448843479156,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462567925453186,0.9750052094459534,0.9750052094459534,1.0,1.0,-1.7542243003845217,0.7789319157600403,0.975292444229126,0.3779744207859039,0.0,0.0,0.5886598229408264,64.31845092773438,109.0,-58.836673736572266,-14484.0966796875,498.4110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883178710937,307.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17835.939453125,18000.0,0.0,0.0,0.321111798286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007616519927979,0.6007679104804993,-6.2252402130980045e-06,0.0,0.0003258876677136,0.0,0.0,41.77640914916992,0.0,0.0,0.0,0.4053139090538025,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020066529512405,-4022.33154296875,304.1445007324219,0.8696821331977844,0.28160560131073,0.2545316517353058,292.97393798828125,297.1499938964844,293.1499938964844,0.1726915538311004,-3739.8515625,304.139892578125,0.8354200124740601,0.2487337440252304,0.2367397993803024,292.9250793457031,297.1499938964844,293.1499938964844,0.278863251209259,-4041.956298828125,304.13287353515625,0.9544965028762816,0.3656790852546692,0.2560020387172699,292.79840087890625,297.1499938964844,293.1499938964844,0.3390501141548157,-6390.0400390625,304.11944580078125,0.9990000128746032,0.4929371774196625,0.405168741941452,292.8948974609375,297.1499938964844,293.1499938964844,0.0251695867627859,-4883.61181640625,304.13983154296875,0.532722532749176,0.0675267726182937,0.3091448843479156,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462567925453186,0.9750052094459534,0.9750052094459534,1.0,1.0,-1.7542243003845217,0.7789319157600403,0.975292444229126,0.3779744207859039,0.0,0.0,0.5886598229408264,64.31845092773438,109.0,-58.836673736572266,-14484.0966796875,498.4110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883178710937,307.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17835.939453125,18000.0,0.0,0.0,0.321111798286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007616519927979,0.6007679104804993,-6.2252402130980045e-06,0.0,0.0003258876677136,0.0,0.0,41.77640914916992,0.0,0.0,0.0,0.4053139090538025,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023952305316925,-4028.7939453125,304.1448059082031,0.8575329780578613,0.2813228070735931,0.2544698715209961,292.9834899902344,297.1499938964844,293.1499938964844,0.1735603362321853,-3755.193359375,304.1401672363281,0.8251112103462219,0.2490866482257843,0.237272560596466,292.93475341796875,297.1499938964844,293.1499938964844,0.2805896997451782,-4061.9892578125,304.1328430175781,0.9407361149787904,0.3666282892227173,0.2568016052246094,292.8273620605469,297.1499938964844,293.1499938964844,0.3567883670330047,-6663.78662109375,304.0927734375,0.9990000128746032,0.49171182513237,0.4226166009902954,292.9061889648437,297.1499938964844,293.1499938964844,0.0262164045125246,-4982.39111328125,304.1398010253906,0.527571976184845,0.0685417354106903,0.3148225247859955,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544289171695709,0.9744746088981628,0.9744746088981628,1.0,1.0,-1.7835136651992798,0.7928867936134338,0.9906268119812012,0.3857401013374328,0.0,0.0,0.596810519695282,68.8251953125,109.0,-62.31468200683594,-14691.486328125,530.9182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,307.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6640625,18000.0,0.0,0.0,0.3220642805099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614231526851654,0.6142378449440002,-6.3105371737037785e-06,0.0,0.0003268542932346,0.0,0.0,43.55317306518555,0.0,0.0,0.0,0.4102516770362854,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.2027219235897064,-4034.263671875,304.1451416015625,0.8448276519775391,0.2809376716613769,0.2543419301509857,292.992919921875,297.1499938964844,293.1499938964844,0.1743744760751724,-3769.568115234375,304.1404724121094,0.8138294816017151,0.2493407726287841,0.2377389520406723,292.9442138671875,297.1499938964844,293.1499938964844,0.2822808623313904,-4081.5751953125,304.13287353515625,0.9252883195877076,0.3674986362457275,0.2575660049915313,292.8667907714844,297.1499938964844,293.1499938964844,0.3771820664405823,-6974.10498046875,304.0661315917969,0.9990000128746032,0.4880647957324981,0.4423854351043701,292.9175720214844,297.1499938964844,293.1499938964844,0.0271371733397245,-5075.34130859375,304.1399841308594,0.5213413834571838,0.069393865764141,0.3198731541633606,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.3634117543697357,0.973629117012024,0.973629117012024,1.0,1.0,-1.8146368265151973,0.8077313303947449,1.006905436515808,0.393987238407135,0.0,0.0,0.606574296951294,74.096435546875,112.0,-63.95053863525391,-14919.4091796875,568.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,307.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17709.1171875,18000.0,0.0,0.0,0.3235407173633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310314536094666,0.6310378909111023,-6.4229789131786674e-06,0.0,0.0003283527039457,0.0,0.0,45.86713790893555,0.0,0.0,0.0,0.4165320694446563,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026254385709762,-4032.470947265625,304.1470031738281,0.8207995891571045,0.2799927890300751,0.2539332807064056,293.0108337402344,297.1499938964844,293.1499938964844,0.1753541976213455,-3786.275390625,304.14208984375,0.7901180982589722,0.2496857494115829,0.2385193854570388,292.9618835449219,297.1499938964844,293.1499938964844,0.2847494482994079,-4109.404296875,304.13458251953125,0.8968513011932373,0.369129478931427,0.2590232193470001,292.9541015625,297.1499938964844,293.1499938964844,0.3922571539878845,-7187.4619140625,304.0725402832031,0.9840084314346312,0.477490484714508,0.4551170170307159,292.9394226074219,297.1499938964844,293.1499938964844,0.0285311546176671,-5215.626953125,304.1409606933594,0.5087635517120361,0.0708476305007934,0.3286362290382385,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.0265808105469,1.0,0.3766795098781585,0.9719380736351012,0.9719380736351012,1.0,1.0,-1.84281325340271,0.8210592269897461,1.021754026412964,0.4017707109451294,0.0,0.0,0.6255716681480408,85.1511459350586,115.0,-10.675457954406738,-15243.3505859375,622.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048889160156,307.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17634.869140625,18000.0,0.0,0.0,0.328084647655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671218752861023,0.6712254285812378,-6.723984370182734e-06,0.0,0.0003329642058815,0.0,0.0,51.89568328857422,0.0,0.0,0.0,0.4319271147251129,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026254385709762,-4032.470947265625,304.1470031738281,0.8207995891571045,0.2799927890300751,0.2539332807064056,293.0108337402344,297.1499938964844,293.1499938964844,0.1753541976213455,-3786.275390625,304.14208984375,0.7901180982589722,0.2496857494115829,0.2385193854570388,292.9618835449219,297.1499938964844,293.1499938964844,0.2847494482994079,-4109.404296875,304.13458251953125,0.8968513011932373,0.369129478931427,0.2590232193470001,292.9541015625,297.1499938964844,293.1499938964844,0.3922571539878845,-7187.4619140625,304.0725402832031,0.9840084314346312,0.477490484714508,0.4551170170307159,292.9394226074219,297.1499938964844,293.1499938964844,0.0285311546176671,-5215.626953125,304.1409606933594,0.5087635517120361,0.0708476305007934,0.3286362290382385,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.0265808105469,1.0,0.3766795098781585,0.9719380736351012,0.9719380736351012,1.0,1.0,-1.84281325340271,0.8210592269897461,1.021754026412964,0.4017707109451294,0.0,0.0,0.6255716681480408,85.1511459350586,115.0,-10.675457954406738,-15243.3505859375,622.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048889160156,307.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17634.869140625,18000.0,0.0,0.0,0.328084647655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671218752861023,0.6712254285812378,-6.723984370182734e-06,0.0,0.0003329642058815,0.0,0.0,51.89568328857422,0.0,0.0,0.0,0.4319271147251129,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013405412435531,-4010.75244140625,304.15008544921875,0.800360918045044,0.2786983549594879,0.2532388269901275,293.0282287597656,297.1499938964844,293.1499938964844,0.1752932518720626,-3783.947265625,304.144775390625,0.7709876894950867,0.2496890127658844,0.2390153855085373,292.9787292480469,297.1499938964844,293.1499938964844,0.2857092618942261,-4118.97021484375,304.1380615234375,0.8759234547615051,0.3704773485660553,0.2603113949298858,292.9999084472656,297.1499938964844,293.1499938964844,0.3873414993286133,-7101.10009765625,304.1058044433594,0.9573084712028505,0.4731032848358154,0.4498752057552337,292.9595642089844,297.1499938964844,293.1499938964844,0.0300785545259714,-5324.27734375,304.1414489746094,0.4994295239448547,0.0721008777618408,0.3363925516605377,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.06353759765625,1.0,0.386175274848938,0.9702470302581788,0.9702470302581788,1.0,1.0,-1.8470075130462649,0.8229942321777344,1.0240132808685305,0.4028696715831756,0.0,0.0,0.6343427300453186,95.25485229492188,118.0,27.51737594604492,-15317.7734375,657.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217468261719,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.97265625,18000.0,0.0,0.0,0.3336867690086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958187222480774,0.6958256959915161,-6.960107384657022e-06,0.0,0.0003386496391613,0.0,0.0,56.13698196411133,0.0,0.0,0.0,0.4420057237148285,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013405412435531,-4010.75244140625,304.15008544921875,0.800360918045044,0.2786983549594879,0.2532388269901275,293.0282287597656,297.1499938964844,293.1499938964844,0.1752932518720626,-3783.947265625,304.144775390625,0.7709876894950867,0.2496890127658844,0.2390153855085373,292.9787292480469,297.1499938964844,293.1499938964844,0.2857092618942261,-4118.97021484375,304.1380615234375,0.8759234547615051,0.3704773485660553,0.2603113949298858,292.9999084472656,297.1499938964844,293.1499938964844,0.3873414993286133,-7101.10009765625,304.1058044433594,0.9573084712028505,0.4731032848358154,0.4498752057552337,292.9595642089844,297.1499938964844,293.1499938964844,0.0300785545259714,-5324.27734375,304.1414489746094,0.4994295239448547,0.0721008777618408,0.3363925516605377,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.06353759765625,1.0,0.386175274848938,0.9702470302581788,0.9702470302581788,1.0,1.0,-1.8470075130462649,0.8229942321777344,1.0240132808685305,0.4028696715831756,0.0,0.0,0.6343427300453186,95.25485229492188,118.0,27.51737594604492,-15317.7734375,657.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217468261719,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.97265625,18000.0,0.0,0.0,0.3336867690086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958187222480774,0.6958256959915161,-6.960107384657022e-06,0.0,0.0003386496391613,0.0,0.0,56.13698196411133,0.0,0.0,0.0,0.4420057237148285,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999585926532745,-3987.935791015625,304.15234375,0.7860017418861389,0.2771528363227844,0.2521823346614837,293.0449523925781,297.1499938964844,293.1499938964844,0.1750702857971191,-3779.2392578125,304.1468811035156,0.7587052583694458,0.2493818998336792,0.2390851378440857,292.99462890625,297.1499938964844,293.1499938964844,0.2866646349430084,-4128.9443359375,304.14044189453125,0.8629084825515747,0.3715926706790924,0.2613377869129181,293.0245056152344,297.1499938964844,293.1499938964844,0.386185884475708,-7076.4072265625,304.1221923828125,0.9391725063323976,0.4718947112560272,0.4485161900520324,292.9778747558594,297.1499938964844,293.1499938964844,0.0311950966715812,-5418.04541015625,304.1424560546875,0.4942107498645782,0.0732050240039825,0.3428762853145599,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.0856628417969,1.0,0.3935003280639648,0.9686575531959534,0.9686575531959534,1.0,1.0,-1.8532085418701167,0.8259045481681824,1.02730393409729,0.4044674038887024,0.0,0.0,0.6416323781013489,102.81857299804688,121.0,30.201873779296875,-15376.2060546875,685.6068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.046875,18000.0,0.0,0.0,0.3394927680492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137988805770874,0.7138060331344604,-7.126470791263273e-06,0.0,0.0003445420006755,0.0,0.0,59.32120513916016,0.0,0.0,0.0,0.4493921995162964,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999585926532745,-3987.935791015625,304.15234375,0.7860017418861389,0.2771528363227844,0.2521823346614837,293.0449523925781,297.1499938964844,293.1499938964844,0.1750702857971191,-3779.2392578125,304.1468811035156,0.7587052583694458,0.2493818998336792,0.2390851378440857,292.99462890625,297.1499938964844,293.1499938964844,0.2866646349430084,-4128.9443359375,304.14044189453125,0.8629084825515747,0.3715926706790924,0.2613377869129181,293.0245056152344,297.1499938964844,293.1499938964844,0.386185884475708,-7076.4072265625,304.1221923828125,0.9391725063323976,0.4718947112560272,0.4485161900520324,292.9778747558594,297.1499938964844,293.1499938964844,0.0311950966715812,-5418.04541015625,304.1424560546875,0.4942107498645782,0.0732050240039825,0.3428762853145599,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.0856628417969,1.0,0.3935003280639648,0.9686575531959534,0.9686575531959534,1.0,1.0,-1.8532085418701167,0.8259045481681824,1.02730393409729,0.4044674038887024,0.0,0.0,0.6416323781013489,102.81857299804688,121.0,30.201873779296875,-15376.2060546875,685.6068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.046875,18000.0,0.0,0.0,0.3394927680492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137988805770874,0.7138060331344604,-7.126470791263273e-06,0.0,0.0003445420006755,0.0,0.0,59.32120513916016,0.0,0.0,0.0,0.4493921995162964,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983662247657776,-3961.876220703125,304.1542053222656,0.775177001953125,0.2754205763339996,0.2508950531482696,293.0607604980469,297.1499938964844,293.1499938964844,0.1745900064706802,-3770.194580078125,304.1487121582031,0.74978107213974,0.248833030462265,0.2388568967580795,293.0093688964844,297.1499938964844,293.1499938964844,0.2874010503292084,-4136.55224609375,304.14239501953125,0.8538113236427307,0.3725364804267883,0.2621947526931762,293.04150390625,297.1499938964844,293.1499938964844,0.3859108686447143,-7067.6328125,304.1318054199219,0.9261703491210938,0.4716140031814575,0.4483418762683868,292.9944152832031,297.1499938964844,293.1499938964844,0.0321876928210258,-5500.37353515625,304.143310546875,0.4908941984176636,0.0742137432098388,0.3486146330833435,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993728756904602,0.967068076133728,0.967068076133728,1.0,1.0,-1.8590993881225584,0.8286670446395874,1.0304323434829712,0.4059794247150421,0.0,0.0,0.6462518572807312,108.86193084716795,124.0,29.146942138671875,-15425.9375,709.2268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9911193847656,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3984375,18000.0,0.0,0.0,0.3451553881168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262581586837769,0.7262654304504395,-7.247489520523231e-06,0.0,0.0003502888430375,0.0,0.0,61.62670516967773,0.0,0.0,0.0,0.4545649290084839,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983662247657776,-3961.876220703125,304.1542053222656,0.775177001953125,0.2754205763339996,0.2508950531482696,293.0607604980469,297.1499938964844,293.1499938964844,0.1745900064706802,-3770.194580078125,304.1487121582031,0.74978107213974,0.248833030462265,0.2388568967580795,293.0093688964844,297.1499938964844,293.1499938964844,0.2874010503292084,-4136.55224609375,304.14239501953125,0.8538113236427307,0.3725364804267883,0.2621947526931762,293.04150390625,297.1499938964844,293.1499938964844,0.3859108686447143,-7067.6328125,304.1318054199219,0.9261703491210938,0.4716140031814575,0.4483418762683868,292.9944152832031,297.1499938964844,293.1499938964844,0.0321876928210258,-5500.37353515625,304.143310546875,0.4908941984176636,0.0742137432098388,0.3486146330833435,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993728756904602,0.967068076133728,0.967068076133728,1.0,1.0,-1.8590993881225584,0.8286670446395874,1.0304323434829712,0.4059794247150421,0.0,0.0,0.6462518572807312,108.86193084716795,124.0,29.146942138671875,-15425.9375,709.2268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9911193847656,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3984375,18000.0,0.0,0.0,0.3451553881168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262581586837769,0.7262654304504395,-7.247489520523231e-06,0.0,0.0003502888430375,0.0,0.0,61.62670516967773,0.0,0.0,0.0,0.4545649290084839,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974970996379852,-3947.704345703125,304.155029296875,0.7705785632133484,0.2744860351085663,0.2501760423183441,293.068359375,297.1499938964844,293.1499938964844,0.1742622256278991,-3764.185546875,304.1495361328125,0.7460578083992004,0.2484728842973709,0.2386462241411209,293.0163269042969,297.1499938964844,293.1499938964844,0.2876932621002197,-4139.52685546875,304.14324951171875,0.8501389026641846,0.3729484677314758,0.2625699341297149,293.0487060546875,297.1499938964844,293.1499938964844,0.3858292698860168,-7064.7001953125,304.1352233886719,0.920909345149994,0.4715744256973266,0.448386400938034,293.0020446777344,297.1499938964844,293.1499938964844,0.0326444134116172,-5537.95751953125,304.1436767578125,0.4896364212036133,0.0746836140751838,0.3512589633464813,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.1163024902344,1.0,0.4019100666046142,0.9662733674049376,0.9662733674049376,1.0,1.0,-1.861662745475769,0.8298658728599548,1.031796932220459,0.4066304862499237,0.0,0.0,0.6475681662559509,111.49749755859376,124.0,28.771892547607425,-15447.427734375,719.5681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9584045410156,306.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.4140625,18000.0,0.0,0.0,0.347836971282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304111123085022,0.7304183840751648,-7.290334451681701e-06,0.0,0.0003530103131197,0.0,0.0,62.423282623291016,0.0,0.0,0.0,0.4563095271587372,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965808421373367,-3932.78515625,304.15576171875,0.7663506865501404,0.2735062837600708,0.2494099885225296,293.07574462890625,297.1499938964844,293.1499938964844,0.1738786846399307,-3757.225341796875,304.1503295898437,0.7426574230194092,0.2480570524930954,0.2383759617805481,293.0230407714844,297.1499938964844,293.1499938964844,0.2879369258880615,-4141.96533203125,304.1440124511719,0.8468581438064575,0.3733222186565399,0.2629131972789764,293.0553894042969,297.1499938964844,293.1499938964844,0.3857274949550628,-7061.75390625,304.1380920410156,0.916236698627472,0.4715472757816314,0.4484502673149109,293.0093078613281,297.1499938964844,293.1499938964844,0.0330760441720485,-5573.30615234375,304.14404296875,0.4885433316230774,0.0751298889517784,0.3537663221359253,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1264038085937,1.0,0.4042425453662872,0.965597689151764,0.965597689151764,1.0,1.0,-1.863918423652649,0.8309220671653748,1.0329962968826294,0.4072012901306152,0.0,0.0,0.6482165455818176,113.94808197021484,112.0,28.528470993041992,-15466.005859375,729.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444274902344,306.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3125,18000.0,0.0,0.0,0.3503762781620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331444621086121,0.7331517934799194,-7.320936219912255e-06,0.0,0.0003555873699951,0.0,0.0,62.966796875,0.0,0.0,0.0,0.4574762880802154,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944328844547271,-3897.810546875,304.1574401855469,0.7654735445976257,0.2714588046073913,0.2475739419460296,293.0897521972656,297.1499938964844,293.1499938964844,0.1727700382471084,-3737.33544921875,304.1520690917969,0.7427003383636475,0.2470938861370086,0.2374789714813232,293.0355834960937,297.1499938964844,293.1499938964844,0.2880802750587463,-4142.86572265625,304.1457824707031,0.8484083414077759,0.3739945590496063,0.2633750140666961,293.0674133300781,297.1499938964844,293.1499938964844,0.3851855099201202,-7051.39892578125,304.1429443359375,0.9175679683685304,0.4715010523796081,0.4483763575553894,293.02264404296875,297.1499938964844,293.1499938964844,0.0336979776620864,-5623.43359375,304.1449890136719,0.4910816252231598,0.075986661016941,0.3575190603733063,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033937454223633,0.9642462730407716,0.9642462730407716,1.0,1.0,-1.8656110763549805,0.8316817283630371,1.0339293479919434,0.4075989425182342,0.0,0.0,0.6472415328025818,113.27125549316406,100.0,30.211219787597656,-15483.55859375,728.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.971435546875,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.3548981547355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340204119682312,0.7340278029441833,-7.342518529185327e-06,0.0,0.0003601765201892,0.0,0.0,63.21989822387695,0.0,0.0,0.0,0.4579305052757263,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944328844547271,-3897.810546875,304.1574401855469,0.7654735445976257,0.2714588046073913,0.2475739419460296,293.0897521972656,297.1499938964844,293.1499938964844,0.1727700382471084,-3737.33544921875,304.1520690917969,0.7427003383636475,0.2470938861370086,0.2374789714813232,293.0355834960937,297.1499938964844,293.1499938964844,0.2880802750587463,-4142.86572265625,304.1457824707031,0.8484083414077759,0.3739945590496063,0.2633750140666961,293.0674133300781,297.1499938964844,293.1499938964844,0.3851855099201202,-7051.39892578125,304.1429443359375,0.9175679683685304,0.4715010523796081,0.4483763575553894,293.02264404296875,297.1499938964844,293.1499938964844,0.0336979776620864,-5623.43359375,304.1449890136719,0.4910816252231598,0.075986661016941,0.3575190603733063,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033937454223633,0.9642462730407716,0.9642462730407716,1.0,1.0,-1.8656110763549805,0.8316817283630371,1.0339293479919434,0.4075989425182342,0.0,0.0,0.6472415328025818,113.27125549316406,100.0,30.211219787597656,-15483.55859375,728.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.971435546875,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.3548981547355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340204119682312,0.7340278029441833,-7.342518529185327e-06,0.0,0.0003601765201892,0.0,0.0,63.21989822387695,0.0,0.0,0.0,0.4579305052757263,4.0,0.0,1.0
