time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.192061111330986,-3859.229736328125,304.1589050292969,0.7702003121376038,0.2693162560462951,0.2455057948827743,293.102783203125,297.1499938964844,293.1499938964844,0.17138671875,-3712.712646484375,304.1536865234375,0.7478177547454834,0.2459776699542999,0.2362799346446991,293.0469055175781,297.1499938964844,293.1499938964844,0.2879792153835296,-4141.04638671875,304.1473388671875,0.856106162071228,0.3745961785316467,0.2636683583259582,293.0780334472656,297.1499938964844,293.1499938964844,0.3843830227851867,-7037.869140625,304.1466064453125,0.9269583821296692,0.4714404940605163,0.4481396079063415,293.0343933105469,297.1499938964844,293.1499938964844,0.0341595448553562,-5660.08447265625,304.1459045410156,0.4972032904624939,0.0768272057175636,0.3604272007942199,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698608398437,1.0,0.3991046249866485,0.9628949165344238,0.9628949165344238,1.0,1.0,-1.8652490377426147,0.8314625024795532,1.0337865352630615,0.4074249565601349,0.0,0.0,0.643304169178009,108.55359649658205,88.0,29.862817764282227,-15476.0849609375,713.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06793212890625,306.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.646484375,18000.0,0.0,0.0,0.3584734201431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282750010490417,0.7282823324203491,-7.305840426852228e-06,0.0,0.0003638049529399,0.0,0.0,62.26065444946289,0.0,0.0,0.0,0.4556909501552582,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.192061111330986,-3859.229736328125,304.1589050292969,0.7702003121376038,0.2693162560462951,0.2455057948827743,293.102783203125,297.1499938964844,293.1499938964844,0.17138671875,-3712.712646484375,304.1536865234375,0.7478177547454834,0.2459776699542999,0.2362799346446991,293.0469055175781,297.1499938964844,293.1499938964844,0.2879792153835296,-4141.04638671875,304.1473388671875,0.856106162071228,0.3745961785316467,0.2636683583259582,293.0780334472656,297.1499938964844,293.1499938964844,0.3843830227851867,-7037.869140625,304.1466064453125,0.9269583821296692,0.4714404940605163,0.4481396079063415,293.0343933105469,297.1499938964844,293.1499938964844,0.0341595448553562,-5660.08447265625,304.1459045410156,0.4972032904624939,0.0768272057175636,0.3604272007942199,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698608398437,1.0,0.3991046249866485,0.9628949165344238,0.9628949165344238,1.0,1.0,-1.8652490377426147,0.8314625024795532,1.0337865352630615,0.4074249565601349,0.0,0.0,0.643304169178009,108.55359649658205,88.0,29.862817764282227,-15476.0849609375,713.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06793212890625,306.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.646484375,18000.0,0.0,0.0,0.3584734201431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282750010490417,0.7282823324203491,-7.305840426852228e-06,0.0,0.0003638049529399,0.0,0.0,62.26065444946289,0.0,0.0,0.0,0.4556909501552582,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894128322601318,-3816.141357421875,304.16033935546875,0.778846025466919,0.2668240070343017,0.2431164681911468,293.1161193847656,297.1499938964844,293.1499938964844,0.1696908771991729,-3682.66552734375,304.1552734375,0.7565606236457825,0.2444728016853332,0.2347046434879303,293.0579833984375,297.1499938964844,293.1499938964844,0.287653386592865,-4136.72509765625,304.1487731933594,0.8684227466583252,0.3749638795852661,0.2637758255004883,293.0883178710937,297.1499938964844,293.1499938964844,0.3833440244197845,-7021.33544921875,304.1494445800781,0.9420406818389891,0.4711796343326568,0.447687417268753,293.045654296875,297.1499938964844,293.1499938964844,0.0344426669180393,-5681.95263671875,304.14678955078125,0.5059236884117126,0.0774769112467765,0.3623595833778381,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.392463356256485,0.96158629655838,0.96158629655838,1.0,1.0,-1.8623970746994016,0.8300495743751526,1.032347559928894,0.406594306230545,0.0,0.0,0.6367794871330261,101.47200775146484,76.0,28.63226890563965,-15441.0732421875,688.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255859375,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.666015625,18000.0,0.0,0.0,0.3609256446361542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166798710823059,0.7166870832443237,-7.216768153739395e-06,0.0,0.0003662936505861,0.0,0.0,60.2545280456543,0.0,0.0,0.0,0.4510724544525146,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894128322601318,-3816.141357421875,304.16033935546875,0.778846025466919,0.2668240070343017,0.2431164681911468,293.1161193847656,297.1499938964844,293.1499938964844,0.1696908771991729,-3682.66552734375,304.1552734375,0.7565606236457825,0.2444728016853332,0.2347046434879303,293.0579833984375,297.1499938964844,293.1499938964844,0.287653386592865,-4136.72509765625,304.1487731933594,0.8684227466583252,0.3749638795852661,0.2637758255004883,293.0883178710937,297.1499938964844,293.1499938964844,0.3833440244197845,-7021.33544921875,304.1494445800781,0.9420406818389891,0.4711796343326568,0.447687417268753,293.045654296875,297.1499938964844,293.1499938964844,0.0344426669180393,-5681.95263671875,304.14678955078125,0.5059236884117126,0.0774769112467765,0.3623595833778381,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.392463356256485,0.96158629655838,0.96158629655838,1.0,1.0,-1.8623970746994016,0.8300495743751526,1.032347559928894,0.406594306230545,0.0,0.0,0.6367794871330261,101.47200775146484,76.0,28.63226890563965,-15441.0732421875,688.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255859375,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.666015625,18000.0,0.0,0.0,0.3609256446361542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166798710823059,0.7166870832443237,-7.216768153739395e-06,0.0,0.0003662936505861,0.0,0.0,60.2545280456543,0.0,0.0,0.0,0.4510724544525146,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863962262868881,-3766.984375,304.16192626953125,0.7907110452651978,0.2639789283275604,0.2403223067522049,293.12994384765625,297.1499938964844,293.1499938964844,0.1675664782524109,-3645.0947265625,304.1570739746094,0.7683869004249573,0.2425255924463272,0.2326332479715347,293.0689697265625,297.1499938964844,293.1499938964844,0.2870116531848907,-4128.810546875,304.1502380371094,0.8848292827606201,0.375063806772232,0.2636437118053436,293.0985412597656,297.1499938964844,293.1499938964844,0.3819656670093536,-7000.1044921875,304.15191650390625,0.9608234763145448,0.4706681072711944,0.4469312727451324,293.0567932128906,297.1499938964844,293.1499938964844,0.0344430431723594,-5680.39208984375,304.1478576660156,0.5169191956520081,0.0778578147292137,0.3627839684486389,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841105699539184,0.9602776169776917,0.9602776169776917,1.0,1.0,-1.8559995889663696,0.8269391655921936,1.0290603637695312,0.404814064502716,0.0,0.0,0.627631425857544,93.0318603515625,64.0,27.37723922729492,-15367.958984375,656.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365234375,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91796875,18000.0,0.0,0.0,0.3621050715446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994249820709229,0.6994320750236511,-7.080431259964826e-06,0.0,0.0003674906038213,0.0,0.0,57.31861877441406,0.0,0.0,0.0,0.4442138969898224,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863962262868881,-3766.984375,304.16192626953125,0.7907110452651978,0.2639789283275604,0.2403223067522049,293.12994384765625,297.1499938964844,293.1499938964844,0.1675664782524109,-3645.0947265625,304.1570739746094,0.7683869004249573,0.2425255924463272,0.2326332479715347,293.0689697265625,297.1499938964844,293.1499938964844,0.2870116531848907,-4128.810546875,304.1502380371094,0.8848292827606201,0.375063806772232,0.2636437118053436,293.0985412597656,297.1499938964844,293.1499938964844,0.3819656670093536,-7000.1044921875,304.15191650390625,0.9608234763145448,0.4706681072711944,0.4469312727451324,293.0567932128906,297.1499938964844,293.1499938964844,0.0344430431723594,-5680.39208984375,304.1478576660156,0.5169191956520081,0.0778578147292137,0.3627839684486389,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841105699539184,0.9602776169776917,0.9602776169776917,1.0,1.0,-1.8559995889663696,0.8269391655921936,1.0290603637695312,0.404814064502716,0.0,0.0,0.627631425857544,93.0318603515625,64.0,27.37723922729492,-15367.958984375,656.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365234375,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91796875,18000.0,0.0,0.0,0.3621050715446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994249820709229,0.6994320750236511,-7.080431259964826e-06,0.0,0.0003674906038213,0.0,0.0,57.31861877441406,0.0,0.0,0.0,0.4442138969898224,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848239302635193,-3741.35595703125,304.1626281738281,0.7980241179466248,0.2624844312667846,0.2388354986906051,293.13677978515625,297.1499938964844,293.1499938964844,0.1664042472839355,-3624.570068359375,304.15789794921875,0.7756731510162354,0.2414392232894897,0.2314645498991012,293.07427978515625,297.1499938964844,293.1499938964844,0.2866326570510864,-4124.23095703125,304.15087890625,0.8947557806968689,0.3750472366809845,0.2635158896446228,293.1034851074219,297.1499938964844,293.1499938964844,0.3812182545661926,-6988.767578125,304.1529235839844,0.9711783528327942,0.4703497588634491,0.4464737772941589,293.06219482421875,297.1499938964844,293.1499938964844,0.0343702100217342,-5673.650390625,304.1483764648437,0.5235517621040344,0.0779791623353958,0.3625833690166473,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794328868389129,0.9596232771873474,0.9596232771873474,1.0,1.0,-1.85186767578125,0.824938178062439,1.026929497718811,0.4036723375320434,0.0,0.0,0.6222571730613708,88.44339752197266,64.0,25.59605598449707,-15318.0712890625,639.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595703125,307.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18195.25,18000.0,0.0,0.0,0.3621771037578583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889026761054993,0.688909649848938,-6.9967722993169446e-06,0.0,0.0003675637126434,0.0,0.0,55.56829833984375,0.0,0.0,0.0,0.4400574564933777,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832318902015686,-3715.401123046875,304.1632080078125,0.8063592910766602,0.2609538435935974,0.2373071759939193,293.1434631347656,297.1499938964844,293.1499938964844,0.1651990711688995,-3603.30419921875,304.1586303710937,0.7840205430984497,0.2402930259704589,0.2302284836769104,293.0794372558594,297.1499938964844,293.1499938964844,0.2862363159656524,-4119.48876953125,304.1514587402344,0.9060091376304626,0.3749947249889374,0.2633565068244934,293.1082763671875,297.1499938964844,293.1499938964844,0.380457729101181,-6977.32568359375,304.1537780761719,0.981873631477356,0.4699979722499847,0.4459759891033172,293.0674133300781,297.1499938964844,293.1499938964844,0.0342633835971355,-5664.17138671875,304.1488647460937,0.5311136841773987,0.0780651196837425,0.3621771931648254,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744817078113556,0.9590170383453368,0.9590170383453368,1.0,1.0,-1.8472719192504885,0.8227176070213318,1.0245543718338013,0.402407556772232,0.0,0.0,0.616487979888916,83.67214965820312,52.0,23.169662475585938,-15260.7646484375,620.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,307.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18213.154296875,18000.0,0.0,0.0,0.3618974387645721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774292588233948,0.6774361729621887,-6.905625923536718e-06,0.0,0.0003672799211926,0.0,0.0,53.69734954833984,0.0,0.0,0.0,0.4355479180812835,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800167709589004,-3662.94677734375,304.1641540527344,0.8240999579429626,0.2578065097332001,0.2341678291559219,293.15631103515625,297.1499938964844,293.1499938964844,0.1626958847045898,-3559.15234375,304.159912109375,0.8029787540435791,0.2378517389297485,0.2276066690683365,293.0892028808594,297.1499938964844,293.1499938964844,0.2854155898094177,-4109.77490234375,304.1523132324219,0.9339843392372132,0.3748039305210113,0.2629739046096802,293.11651611328125,297.1499938964844,293.1499938964844,0.375294953584671,-6897.65478515625,304.1620178222656,0.9990000128746032,0.4693733751773834,0.4409465193748474,293.0772705078125,297.1499938964844,293.1499938964844,0.0339876748621463,-5640.265625,304.1496887207031,0.5484294891357422,0.0781606808304786,0.3609782457351684,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.3637304902076721,0.9578044414520264,0.9578044414520264,1.0,1.0,-1.832563877105713,0.8155900835990906,1.016973853111267,0.3985817730426788,0.0,0.0,0.6039886474609375,74.18405151367188,40.0,20.409557342529297,-15108.775390625,580.6515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18236.240234375,18000.0,0.0,0.0,0.3602683246135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524454355239868,0.6524521112442017,-6.709085937472992e-06,0.0,0.0003656265616882,0.0,0.0,49.76711654663086,0.0,0.0,0.0,0.425818383693695,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800167709589004,-3662.94677734375,304.1641540527344,0.8240999579429626,0.2578065097332001,0.2341678291559219,293.15631103515625,297.1499938964844,293.1499938964844,0.1626958847045898,-3559.15234375,304.159912109375,0.8029787540435791,0.2378517389297485,0.2276066690683365,293.0892028808594,297.1499938964844,293.1499938964844,0.2854155898094177,-4109.77490234375,304.1523132324219,0.9339843392372132,0.3748039305210113,0.2629739046096802,293.11651611328125,297.1499938964844,293.1499938964844,0.375294953584671,-6897.65478515625,304.1620178222656,0.9990000128746032,0.4693733751773834,0.4409465193748474,293.0772705078125,297.1499938964844,293.1499938964844,0.0339876748621463,-5640.265625,304.1496887207031,0.5484294891357422,0.0781606808304786,0.3609782457351684,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.3637304902076721,0.9578044414520264,0.9578044414520264,1.0,1.0,-1.832563877105713,0.8155900835990906,1.016973853111267,0.3985817730426788,0.0,0.0,0.6039886474609375,74.18405151367188,40.0,20.409557342529297,-15108.775390625,580.6515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18236.240234375,18000.0,0.0,0.0,0.3602683246135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524454355239868,0.6524521112442017,-6.709085937472992e-06,0.0,0.0003656265616882,0.0,0.0,49.76711654663086,0.0,0.0,0.0,0.425818383693695,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763738840818405,-3602.746826171875,304.16552734375,0.8385093808174133,0.2545502781867981,0.2310403436422348,293.1683959960937,297.1499938964844,293.1499938964844,0.1597480028867721,-3506.484130859375,304.1615295410156,0.8182367086410522,0.2352443933486938,0.2249364107847213,293.0982666015625,297.1499938964844,293.1499938964844,0.2838783860206604,-4091.3056640625,304.15411376953125,0.9578841328620912,0.3745067715644836,0.2626033723354339,293.0947570800781,297.1499938964844,293.1499938964844,0.3451590836048126,-6438.51513671875,304.2080383300781,0.9990000128746032,0.4745417237281799,0.4115132689476013,293.0860595703125,297.1499938964844,293.1499938964844,0.0336354523897171,-5608.0595703125,304.150390625,0.5637694597244263,0.0782170072197914,0.3600606322288513,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507791459560394,0.9565919041633606,0.9565919041633606,1.0,1.0,-1.7885890007019043,0.7945297956466675,0.9940592646598816,0.3868213295936584,0.0,0.0,0.5843838453292847,66.47862243652344,43.0,48.23908996582031,-14769.8583984375,527.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,307.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.82421875,18000.0,0.0,0.0,0.3568901717662811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61869215965271,0.6186986565589905,-6.470388143497985e-06,0.0,0.0003621981595642,0.0,0.0,44.88953399658203,0.0,0.0,0.0,0.4130215048789978,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763738840818405,-3602.746826171875,304.16552734375,0.8385093808174133,0.2545502781867981,0.2310403436422348,293.1683959960937,297.1499938964844,293.1499938964844,0.1597480028867721,-3506.484130859375,304.1615295410156,0.8182367086410522,0.2352443933486938,0.2249364107847213,293.0982666015625,297.1499938964844,293.1499938964844,0.2838783860206604,-4091.3056640625,304.15411376953125,0.9578841328620912,0.3745067715644836,0.2626033723354339,293.0947570800781,297.1499938964844,293.1499938964844,0.3451590836048126,-6438.51513671875,304.2080383300781,0.9990000128746032,0.4745417237281799,0.4115132689476013,293.0860595703125,297.1499938964844,293.1499938964844,0.0336354523897171,-5608.0595703125,304.150390625,0.5637694597244263,0.0782170072197914,0.3600606322288513,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507791459560394,0.9565919041633606,0.9565919041633606,1.0,1.0,-1.7885890007019043,0.7945297956466675,0.9940592646598816,0.3868213295936584,0.0,0.0,0.5843838453292847,66.47862243652344,43.0,48.23908996582031,-14769.8583984375,527.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,307.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.82421875,18000.0,0.0,0.0,0.3568901717662811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61869215965271,0.6186986565589905,-6.470388143497985e-06,0.0,0.0003621981595642,0.0,0.0,44.88953399658203,0.0,0.0,0.0,0.4130215048789978,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730021685361862,-3547.316162109375,304.1659240722656,0.8483371734619141,0.2510658502578735,0.2278084754943847,293.1804504394531,297.1499938964844,293.1499938964844,0.156979352235794,-3457.361328125,304.1622619628906,0.8280189037322998,0.2323355972766876,0.2220944613218307,293.1073608398437,297.1499938964844,293.1499938964844,0.2827746272087097,-4078.404296875,304.154541015625,0.973757266998291,0.3739717304706573,0.2621471583843231,293.04718017578125,297.1499938964844,293.1499938964844,0.3238776624202728,-6117.65966796875,304.2233581542969,0.9990000128746032,0.4855690002441406,0.3911281228065491,293.0943908691406,297.1499938964844,293.1499938964844,0.0333672352135181,-5584.4072265625,304.15069580078125,0.5749217867851257,0.0781454667448997,0.3590549826622009,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419420719146728,0.955674171447754,0.955674171447754,1.0,1.0,-1.755051851272583,0.7785500288009644,0.976501762866974,0.3777005672454834,0.0,0.0,0.5628638863563538,61.3570442199707,61.0,25.557308197021484,-14397.6416015625,490.0746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,307.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.0234375,18000.0,0.0,0.0,0.3512722253799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762153267860413,0.5762215256690979,-6.169907464936841e-06,0.0,0.0003564966609701,0.0,0.0,39.17572021484375,0.0,0.0,0.0,0.3974339067935943,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730021685361862,-3547.316162109375,304.1659240722656,0.8483371734619141,0.2510658502578735,0.2278084754943847,293.1804504394531,297.1499938964844,293.1499938964844,0.156979352235794,-3457.361328125,304.1622619628906,0.8280189037322998,0.2323355972766876,0.2220944613218307,293.1073608398437,297.1499938964844,293.1499938964844,0.2827746272087097,-4078.404296875,304.154541015625,0.973757266998291,0.3739717304706573,0.2621471583843231,293.04718017578125,297.1499938964844,293.1499938964844,0.3238776624202728,-6117.65966796875,304.2233581542969,0.9990000128746032,0.4855690002441406,0.3911281228065491,293.0943908691406,297.1499938964844,293.1499938964844,0.0333672352135181,-5584.4072265625,304.15069580078125,0.5749217867851257,0.0781454667448997,0.3590549826622009,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419420719146728,0.955674171447754,0.955674171447754,1.0,1.0,-1.755051851272583,0.7785500288009644,0.976501762866974,0.3777005672454834,0.0,0.0,0.5628638863563538,61.3570442199707,61.0,25.557308197021484,-14397.6416015625,490.0746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,307.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.0234375,18000.0,0.0,0.0,0.3512722253799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762153267860413,0.5762215256690979,-6.169907464936841e-06,0.0,0.0003564966609701,0.0,0.0,39.17572021484375,0.0,0.0,0.0,0.3974339067935943,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701884716749191,-3501.66162109375,304.165283203125,0.8434311747550964,0.2473649382591247,0.2245570421218872,293.1924743652344,297.1499938964844,293.1499938964844,0.1546414345502853,-3416.510009765625,304.1620483398437,0.8236184120178223,0.2291234731674194,0.21915103495121,293.116455078125,297.1499938964844,293.1499938964844,0.2825658917427063,-4076.568359375,304.1533203125,0.9720171689987184,0.373209148645401,0.2616679966449737,293.0126953125,297.1499938964844,293.1499938964844,0.3244128227233886,-6137.07666015625,304.1970520019531,0.9990000128746032,0.4952374398708343,0.3926182687282562,293.10223388671875,297.1499938964844,293.1499938964844,0.0333359874784946,-5583.1015625,304.1505126953125,0.5736468434333801,0.077965147793293,0.3584482073783874,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419072329998016,0.9547563791275024,0.9547563791275024,1.0,1.0,-1.74807870388031,0.7752619981765747,0.9728167057037354,0.3755720555782318,0.0,0.0,0.5460954904556274,61.50799179077149,79.0,-19.87210464477539,-14167.31640625,486.1562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.755859375,18000.0,0.0,0.0,0.3437978327274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402677059173584,0.5402736067771912,-5.9094450080010574e-06,0.0,0.0003489110968075,0.0,0.0,34.66845703125,0.0,0.0,0.0,0.3844015002250671,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701884716749191,-3501.66162109375,304.165283203125,0.8434311747550964,0.2473649382591247,0.2245570421218872,293.1924743652344,297.1499938964844,293.1499938964844,0.1546414345502853,-3416.510009765625,304.1620483398437,0.8236184120178223,0.2291234731674194,0.21915103495121,293.116455078125,297.1499938964844,293.1499938964844,0.2825658917427063,-4076.568359375,304.1533203125,0.9720171689987184,0.373209148645401,0.2616679966449737,293.0126953125,297.1499938964844,293.1499938964844,0.3244128227233886,-6137.07666015625,304.1970520019531,0.9990000128746032,0.4952374398708343,0.3926182687282562,293.10223388671875,297.1499938964844,293.1499938964844,0.0333359874784946,-5583.1015625,304.1505126953125,0.5736468434333801,0.077965147793293,0.3584482073783874,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419072329998016,0.9547563791275024,0.9547563791275024,1.0,1.0,-1.74807870388031,0.7752619981765747,0.9728167057037354,0.3755720555782318,0.0,0.0,0.5460954904556274,61.50799179077149,79.0,-19.87210464477539,-14167.31640625,486.1562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.755859375,18000.0,0.0,0.0,0.3437978327274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402677059173584,0.5402736067771912,-5.9094450080010574e-06,0.0,0.0003489110968075,0.0,0.0,34.66845703125,0.0,0.0,0.0,0.3844015002250671,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689491271972656,-3481.76171875,304.1647644042969,0.8363329768180847,0.2454444169998169,0.2229193150997162,293.19842529296875,297.1499938964844,293.1499938964844,0.1535967141389846,-3398.47119140625,304.1617736816406,0.8168168067932129,0.2274170070886612,0.2176369130611419,293.12091064453125,297.1499938964844,293.1499938964844,0.2827484607696533,-4079.14599609375,304.1523742675781,0.965508222579956,0.3727569580078125,0.2614173889160156,293.01031494140625,297.1499938964844,293.1499938964844,0.3318699598312378,-6257.5703125,304.1748962402344,0.9990000128746032,0.4974556565284729,0.4003536403179168,293.1061096191406,297.1499938964844,293.1499938964844,0.0333785600960254,-5588.10400390625,304.1503295898437,0.5689391493797302,0.0778084471821785,0.3581777811050415,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444612622261047,0.9542975425720216,0.9542975425720216,1.0,1.0,-1.752950668334961,0.7775859236717224,0.9753646850585938,0.3767702579498291,0.0,0.0,0.5409129858016968,63.25056838989258,79.0,-38.892364501953125,-14124.154296875,494.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3504333496094,307.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18226.33984375,18000.0,0.0,0.0,0.3396874368190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279771089553833,0.5279828906059265,-5.815264103148365e-06,0.0,0.0003447395865805,0.0,0.0,33.177223205566406,0.0,0.0,0.0,0.3799143731594085,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677331924438476,-3462.239013671875,304.1642761230469,0.8271006941795349,0.2434763759374618,0.2212716192007064,293.2043151855469,297.1499938964844,293.1499938964844,0.1525570750236511,-3380.52392578125,304.1614990234375,0.8074882626533508,0.2256464213132858,0.2160952985286712,293.1253356933594,297.1499938964844,293.1499938964844,0.2829850316047668,-4082.346923828125,304.1515197753906,0.9557552933692932,0.372261106967926,0.2611605525016784,293.01885986328125,297.1499938964844,293.1499938964844,0.3431784510612488,-6436.03466796875,304.1497802734375,0.9990000128746032,0.4975554347038269,0.4118193387985229,293.1101379394531,297.1499938964844,293.1499938964844,0.0334066934883594,-5592.03369140625,304.15020751953125,0.5621188282966614,0.0775735899806022,0.3577755391597748,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484379947185516,0.953821897506714,0.953821897506714,1.0,1.0,-1.762091875076294,0.7819410562515259,0.9801508784294128,0.3791116774082184,0.0,0.0,0.5375364422798157,65.93688201904297,97.0,-52.00638198852539,-14119.9111328125,508.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091857910156,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.947265625,18000.0,0.0,0.0,0.3355343639850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193225145339966,0.519328236579895,-5.746465376432752e-06,0.0,0.0003405247407499,0.0,0.0,32.138526916503906,0.0,0.0,0.0,0.3767260909080505,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653151661157608,-3423.3466796875,304.16357421875,0.8034849762916565,0.239384725689888,0.2179278880357742,293.2159729003906,297.1499938964844,293.1499938964844,0.1504489332437515,-3344.068603515625,304.16119384765625,0.7831041216850281,0.2219087928533554,0.2129196971654892,293.1339416503906,297.1499938964844,293.1499938964844,0.2835525870323181,-4089.80029296875,304.15008544921875,0.9284191131591796,0.3711416125297546,0.2606246173381805,293.0683288574219,297.1499938964844,293.1499938964844,0.3755221962928772,-6934.265625,304.0959167480469,0.9990000128746032,0.490939050912857,0.4437755048274994,293.1189270019531,297.1499938964844,293.1499938964844,0.0333317629992961,-5589.17236328125,304.1502990722656,0.5439355373382568,0.0768077969551086,0.3561660647392273,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598570823669433,0.9528706669807434,0.9528706669807434,1.0,1.0,-1.7900511026382446,0.7952675819396973,0.9947835206985474,0.3863900601863861,0.0,0.0,0.5363627076148987,73.85957336425781,100.0,-66.4200210571289,-14208.45703125,550.5798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.3276615440845489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122074484825134,0.5122131109237671,-5.676125510944985e-06,0.0,0.000332534807967,0.0,0.0,31.235063552856445,0.0,0.0,0.0,0.3739413917064667,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653151661157608,-3423.3466796875,304.16357421875,0.8034849762916565,0.239384725689888,0.2179278880357742,293.2159729003906,297.1499938964844,293.1499938964844,0.1504489332437515,-3344.068603515625,304.16119384765625,0.7831041216850281,0.2219087928533554,0.2129196971654892,293.1339416503906,297.1499938964844,293.1499938964844,0.2835525870323181,-4089.80029296875,304.15008544921875,0.9284191131591796,0.3711416125297546,0.2606246173381805,293.0683288574219,297.1499938964844,293.1499938964844,0.3755221962928772,-6934.265625,304.0959167480469,0.9990000128746032,0.490939050912857,0.4437755048274994,293.1189270019531,297.1499938964844,293.1499938964844,0.0333317629992961,-5589.17236328125,304.1502990722656,0.5439355373382568,0.0768077969551086,0.3561660647392273,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598570823669433,0.9528706669807434,0.9528706669807434,1.0,1.0,-1.7900511026382446,0.7952675819396973,0.9947835206985474,0.3863900601863861,0.0,0.0,0.5363627076148987,73.85957336425781,100.0,-66.4200210571289,-14208.45703125,550.5798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.3276615440845489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122074484825134,0.5122131109237671,-5.676125510944985e-06,0.0,0.000332534807967,0.0,0.0,31.235063552856445,0.0,0.0,0.0,0.3739413917064667,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624394655227661,-3376.049560546875,304.16387939453125,0.7780292630195618,0.2351897805929184,0.2145119756460189,293.2269287109375,297.1499938964844,293.1499938964844,0.1478733271360397,-3298.491943359375,304.16180419921875,0.7588024735450745,0.2180157005786895,0.2096174508333206,293.1417541503906,297.1499938964844,293.1499938964844,0.2834360897541046,-4088.666259765625,304.1503295898437,0.9009601473808287,0.3699578642845154,0.2600619196891784,293.14141845703125,297.1499938964844,293.1499938964844,0.3901190161705017,-7145.1796875,304.09295654296875,0.9873586297035216,0.4781639277935028,0.4564055204391479,293.1278076171875,297.1499938964844,293.1499938964844,0.0329256318509578,-5556.703125,304.15087890625,0.5251635909080505,0.0757920295000076,0.3534218668937683,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596374511719,1.0,0.3683882355690002,0.951919436454773,0.951919436454773,1.0,1.0,-1.7933399677276611,0.7967111468315125,0.9966288208961488,0.3875303864479065,0.0,0.0,0.5379247665405273,82.85364532470703,103.0,-24.808034896850582,-14249.296875,580.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.859375,18000.0,0.0,0.0,0.3210553228855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149520039558411,0.5149576663970947,-5.678732577507617e-06,0.0,0.0003258303331676,0.0,0.0,31.467334747314453,0.0,0.0,0.0,0.374612420797348,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624394655227661,-3376.049560546875,304.16387939453125,0.7780292630195618,0.2351897805929184,0.2145119756460189,293.2269287109375,297.1499938964844,293.1499938964844,0.1478733271360397,-3298.491943359375,304.16180419921875,0.7588024735450745,0.2180157005786895,0.2096174508333206,293.1417541503906,297.1499938964844,293.1499938964844,0.2834360897541046,-4088.666259765625,304.1503295898437,0.9009601473808287,0.3699578642845154,0.2600619196891784,293.14141845703125,297.1499938964844,293.1499938964844,0.3901190161705017,-7145.1796875,304.09295654296875,0.9873586297035216,0.4781639277935028,0.4564055204391479,293.1278076171875,297.1499938964844,293.1499938964844,0.0329256318509578,-5556.703125,304.15087890625,0.5251635909080505,0.0757920295000076,0.3534218668937683,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596374511719,1.0,0.3683882355690002,0.951919436454773,0.951919436454773,1.0,1.0,-1.7933399677276611,0.7967111468315125,0.9966288208961488,0.3875303864479065,0.0,0.0,0.5379247665405273,82.85364532470703,103.0,-24.808034896850582,-14249.296875,580.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.859375,18000.0,0.0,0.0,0.3210553228855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149520039558411,0.5149576663970947,-5.678732577507617e-06,0.0,0.0003258303331676,0.0,0.0,31.467334747314453,0.0,0.0,0.0,0.374612420797348,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587998569011688,-3314.828125,304.165283203125,0.7558346390724182,0.2308305501937866,0.2110071927309036,293.2375793457031,297.1499938964844,293.1499938964844,0.1445589363574981,-3238.49365234375,304.1633605957031,0.7380781173706055,0.2139075100421905,0.2061785012483596,293.14947509765625,297.1499938964844,293.1499938964844,0.2820199429988861,-4071.65673828125,304.15252685546875,0.8788062930107117,0.3686057925224304,0.259438693523407,293.1785583496094,297.1499938964844,293.1499938964844,0.3824894428253174,-7021.11279296875,304.1239624023437,0.9605589509010316,0.4707861244678497,0.448349267244339,293.13604736328125,297.1499938964844,293.1499938964844,0.032245960086584,-5497.82470703125,304.1517028808594,0.5093222260475159,0.0746833607554435,0.3503321707248688,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1836853027344,1.0,0.3738138675689697,0.9505249857902528,0.9505249857902528,1.0,1.0,-1.7707433700561523,0.7859053015708923,0.98483806848526,0.3813619613647461,0.0,0.0,0.5312918424606323,91.63262176513672,106.0,8.82964038848877,-14030.578125,591.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.673828125,18000.0,0.0,0.0,0.3152648210525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066803097724915,0.5066859722137451,-5.6477647376596e-06,0.0,0.0003199537168256,0.0,0.0,30.664098739624023,0.0,0.0,0.0,0.3720034062862396,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587998569011688,-3314.828125,304.165283203125,0.7558346390724182,0.2308305501937866,0.2110071927309036,293.2375793457031,297.1499938964844,293.1499938964844,0.1445589363574981,-3238.49365234375,304.1633605957031,0.7380781173706055,0.2139075100421905,0.2061785012483596,293.14947509765625,297.1499938964844,293.1499938964844,0.2820199429988861,-4071.65673828125,304.15252685546875,0.8788062930107117,0.3686057925224304,0.259438693523407,293.1785583496094,297.1499938964844,293.1499938964844,0.3824894428253174,-7021.11279296875,304.1239624023437,0.9605589509010316,0.4707861244678497,0.448349267244339,293.13604736328125,297.1499938964844,293.1499938964844,0.032245960086584,-5497.82470703125,304.1517028808594,0.5093222260475159,0.0746833607554435,0.3503321707248688,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1836853027344,1.0,0.3738138675689697,0.9505249857902528,0.9505249857902528,1.0,1.0,-1.7707433700561523,0.7859053015708923,0.98483806848526,0.3813619613647461,0.0,0.0,0.5312918424606323,91.63262176513672,106.0,8.82964038848877,-14030.578125,591.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.673828125,18000.0,0.0,0.0,0.3152648210525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066803097724915,0.5066859722137451,-5.6477647376596e-06,0.0,0.0003199537168256,0.0,0.0,30.664098739624023,0.0,0.0,0.0,0.3720034062862396,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552548259496688,-3255.337158203125,304.1661071777344,0.7403625249862671,0.2263687402009964,0.2072872072458267,293.2479248046875,297.1499938964844,293.1499938964844,0.1412388980388641,-3178.537353515625,304.1644287109375,0.7232834696769714,0.2095898240804672,0.2024225443601608,293.15692138671875,297.1499938964844,293.1499938964844,0.2808223962783813,-4057.624267578125,304.1536865234375,0.8640704154968262,0.3671055436134338,0.2586212754249573,293.195068359375,297.1499938964844,293.1499938964844,0.378850907087326,-6961.7529296875,304.138427734375,0.940942108631134,0.4666902422904968,0.444238543510437,293.1435546875,297.1499938964844,293.1499938964844,0.0315024703741073,-5434.56689453125,304.1523742675781,0.4985865354537964,0.0735090300440788,0.3464172184467315,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775496780872345,0.9491304755210876,0.9491304755210876,1.0,1.0,-1.751147985458374,0.7765322327613831,0.974615752696991,0.3760298192501068,0.0,0.0,0.5258677005767822,98.19843292236328,109.0,8.083634376525879,-13807.447265625,597.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7109375,18000.0,0.0,0.0,0.3097275793552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972923994064331,0.4972979724407196,-5.59213094675215e-06,0.0,0.0003143341164104,0.0,0.0,29.67489624023437,0.0,0.0,0.0,0.3688312470912933,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552548259496688,-3255.337158203125,304.1661071777344,0.7403625249862671,0.2263687402009964,0.2072872072458267,293.2479248046875,297.1499938964844,293.1499938964844,0.1412388980388641,-3178.537353515625,304.1644287109375,0.7232834696769714,0.2095898240804672,0.2024225443601608,293.15692138671875,297.1499938964844,293.1499938964844,0.2808223962783813,-4057.624267578125,304.1536865234375,0.8640704154968262,0.3671055436134338,0.2586212754249573,293.195068359375,297.1499938964844,293.1499938964844,0.378850907087326,-6961.7529296875,304.138427734375,0.940942108631134,0.4666902422904968,0.444238543510437,293.1435546875,297.1499938964844,293.1499938964844,0.0315024703741073,-5434.56689453125,304.1523742675781,0.4985865354537964,0.0735090300440788,0.3464172184467315,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775496780872345,0.9491304755210876,0.9491304755210876,1.0,1.0,-1.751147985458374,0.7765322327613831,0.974615752696991,0.3760298192501068,0.0,0.0,0.5258677005767822,98.19843292236328,109.0,8.083634376525879,-13807.447265625,597.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7109375,18000.0,0.0,0.0,0.3097275793552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972923994064331,0.4972979724407196,-5.59213094675215e-06,0.0,0.0003143341164104,0.0,0.0,29.67489624023437,0.0,0.0,0.0,0.3688312470912933,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534696221351623,-3225.3056640625,304.1664123535156,0.7339828014373779,0.2241254448890686,0.2053919583559036,293.2528686523437,297.1499938964844,293.1499938964844,0.1395318955183029,-3147.631103515625,304.1649169921875,0.7168223261833191,0.2073785066604614,0.2004684507846832,293.16046142578125,297.1499938964844,293.1499938964844,0.2801923453807831,-4050.287841796875,304.1541442871094,0.8582562208175659,0.366323709487915,0.258171945810318,293.2002868652344,297.1499938964844,293.1499938964844,0.377500832080841,-6940.126953125,304.1429748535156,0.9329801201820374,0.4650963842868805,0.4427529871463775,293.1470031738281,297.1499938964844,293.1499938964844,0.0311110019683837,-5401.1748046875,304.15264892578125,0.4942100048065185,0.0729161947965622,0.3443184196949005,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789804577827453,0.9484332203865052,0.9484332203865052,1.0,1.0,-1.741682767868042,0.7720074653625488,0.9696753025054932,0.3734557330608368,0.0,0.0,0.5230465531349182,100.95733642578124,109.0,5.819306373596191,-13694.0830078125,599.1322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3984375,18000.0,0.0,0.0,0.3070574104785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923951923847198,0.4924007654190063,-5.563498689298285e-06,0.0,0.0003116242587566,0.0,0.0,29.16817855834961,0.0,0.0,0.0,0.3671849370002746,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516860425472259,-3195.251220703125,304.16668701171875,0.7281416058540344,0.2218774259090423,0.2034822702407837,293.25762939453125,297.1499938964844,293.1499938964844,0.1378058493137359,-3116.32275390625,304.16534423828125,0.7105531692504883,0.2051386386156082,0.198476031422615,293.1638488769531,297.1499938964844,293.1499938964844,0.2795548737049103,-4042.890869140625,304.154541015625,0.8531188368797302,0.3655245900154114,0.2577029168605804,293.2044982910156,297.1499938964844,293.1499938964844,0.3762803971767425,-6920.86181640625,304.1464538574219,0.9258929491043092,0.4636285603046417,0.4414240717887878,293.15020751953125,297.1499938964844,293.1499938964844,0.0307141654193401,-5367.25146484375,304.15289306640625,0.4902132153511047,0.0723210498690605,0.3421635925769806,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801992833614349,0.9479896426200868,0.9479896426200868,1.0,1.0,-1.7322514057159424,0.7675113081932068,0.9647401571273804,0.3709017634391784,0.0,0.0,0.5202918648719788,103.47528076171876,112.0,3.837608575820923,-13582.404296875,600.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5817565917969,307.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.291015625,18000.0,0.0,0.0,0.304444283246994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876181781291961,0.4876236915588379,-5.535268428502604e-06,0.0,0.0003089722304139,0.0,0.0,28.67749214172364,0.0,0.0,0.0,0.3655768632888794,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481048613786697,-3134.69970703125,304.1670837402344,0.7173720598220825,0.2173693180084228,0.1996307671070099,293.26666259765625,297.1499938964844,293.1499938964844,0.1342837065458297,-3052.202392578125,304.1661071777344,0.6983345150947571,0.2005790024995803,0.1943915337324142,293.1702575683594,297.1499938964844,293.1499938964844,0.2782142758369446,-4027.36474609375,304.1552734375,0.8442924618721008,0.3638751804828644,0.2567130625247955,293.2113037109375,297.1499938964844,293.1499938964844,0.3739475905895233,-6884.78759765625,304.1514587402344,0.9138006567955016,0.4608658850193023,0.4389781653881073,293.1560974121094,297.1499938964844,293.1499938964844,0.0299053806811571,-5297.25146484375,304.1532592773437,0.4828256070613861,0.0711200758814811,0.3377105891704559,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821426630020141,0.947102427482605,0.947102427482605,1.0,1.0,-1.7132511138916016,0.7584633231163025,0.9547877311706544,0.3657609820365906,0.0,0.0,0.5147507190704346,107.9697723388672,100.0,1.7868140935897827,-13361.1171875,600.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,307.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.171875,18000.0,0.0,0.0,0.2993835210800171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782315194606781,0.4782370030879974,-5.480736035679001e-06,0.0,0.0003038362192455,0.0,0.0,27.731555938720703,0.0,0.0,0.0,0.3624346554279327,4.0,0.0,1.0
