time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481048613786697,-3134.69970703125,304.1670837402344,0.7173720598220825,0.2173693180084228,0.1996307671070099,293.26666259765625,297.1499938964844,293.1499938964844,0.1342837065458297,-3052.202392578125,304.1661071777344,0.6983345150947571,0.2005790024995803,0.1943915337324142,293.1702575683594,297.1499938964844,293.1499938964844,0.2782142758369446,-4027.36474609375,304.1552734375,0.8442924618721008,0.3638751804828644,0.2567130625247955,293.2113037109375,297.1499938964844,293.1499938964844,0.3739475905895233,-6884.78759765625,304.1514587402344,0.9138006567955016,0.4608658850193023,0.4389781653881073,293.1560974121094,297.1499938964844,293.1499938964844,0.0299053806811571,-5297.25146484375,304.1532592773437,0.4828256070613861,0.0711200758814811,0.3377105891704559,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821426630020141,0.947102427482605,0.947102427482605,1.0,1.0,-1.7132511138916016,0.7584633231163025,0.9547877311706544,0.3657609820365906,0.0,0.0,0.5147507190704346,107.9697723388672,100.0,1.7868140935897827,-13361.1171875,600.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,307.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.171875,18000.0,0.0,0.0,0.2993835210800171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782315194606781,0.4782370030879974,-5.480736035679001e-06,0.0,0.0003038362192455,0.0,0.0,27.731555938720703,0.0,0.0,0.0,0.3624346554279327,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443489491939544,-3070.79833984375,304.16766357421875,0.7132843732833862,0.2128936052322387,0.1955865770578384,293.27490234375,297.1499938964844,293.1499938964844,0.1305176466703415,-2983.1953125,304.1670227050781,0.6934255957603455,0.1959550380706787,0.1900160759687423,293.1759948730469,297.1499938964844,293.1499938964844,0.2765867412090301,-4008.450927734375,304.1562194824219,0.8438406586647034,0.3621945381164551,0.255532830953598,293.2167358398437,297.1499938964844,293.1499938964844,0.3713795840740204,-6845.83642578125,304.1552429199219,0.9128133058547974,0.4582090377807617,0.4364441931247711,293.16119384765625,297.1499938964844,293.1499938964844,0.0286820735782384,-5219.49609375,304.1542358398437,0.4803540706634521,0.0699333921074867,0.332248717546463,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785118758678436,0.9462152123451232,0.9462152123451232,1.0,1.0,-1.6921261548995972,0.7484164237976074,0.9437097311019896,0.3600704073905945,0.0,0.0,0.5088663101196289,107.00550842285156,88.0,3.332860946655273,-13132.630859375,583.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.671875,18000.0,0.0,0.0,0.2945029139518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686846137046814,0.4686900377273559,-5.427366431831615e-06,0.0,0.0002988830092363,0.0,0.0,26.79730033874512,0.0,0.0,0.0,0.3592778146266937,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443489491939544,-3070.79833984375,304.16766357421875,0.7132843732833862,0.2128936052322387,0.1955865770578384,293.27490234375,297.1499938964844,293.1499938964844,0.1305176466703415,-2983.1953125,304.1670227050781,0.6934255957603455,0.1959550380706787,0.1900160759687423,293.1759948730469,297.1499938964844,293.1499938964844,0.2765867412090301,-4008.450927734375,304.1562194824219,0.8438406586647034,0.3621945381164551,0.255532830953598,293.2167358398437,297.1499938964844,293.1499938964844,0.3713795840740204,-6845.83642578125,304.1552429199219,0.9128133058547974,0.4582090377807617,0.4364441931247711,293.16119384765625,297.1499938964844,293.1499938964844,0.0286820735782384,-5219.49609375,304.1542358398437,0.4803540706634521,0.0699333921074867,0.332248717546463,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785118758678436,0.9462152123451232,0.9462152123451232,1.0,1.0,-1.6921261548995972,0.7484164237976074,0.9437097311019896,0.3600704073905945,0.0,0.0,0.5088663101196289,107.00550842285156,88.0,3.332860946655273,-13132.630859375,583.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.671875,18000.0,0.0,0.0,0.2945029139518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686846137046814,0.4686900377273559,-5.427366431831615e-06,0.0,0.0002988830092363,0.0,0.0,26.79730033874512,0.0,0.0,0.0,0.3592778146266937,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405335366725921,-3005.52490234375,304.1681213378906,0.7142442464828491,0.2085016965866089,0.1914689838886261,293.2821655273437,297.1499938964844,293.1499938964844,0.1266152411699295,-2911.25244140625,304.1678466796875,0.6937021613121033,0.1913148313760757,0.1854670941829681,293.1809997558594,297.1499938964844,293.1499938964844,0.2747860252857208,-3987.53125,304.1571655273437,0.849330484867096,0.3605213761329651,0.2542433440685272,293.22119140625,297.1499938964844,293.1499938964844,0.3686255812644958,-6804.5751953125,304.1580505371094,0.919577181339264,0.4556144177913666,0.4338257014751434,293.1653747558594,297.1499938964844,293.1499938964844,0.0277069117873907,-5116.3203125,304.1543884277344,0.48170006275177,0.0687999352812767,0.3262852132320404,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714852929115295,0.9453770518302916,0.9453770518302916,1.0,1.0,-1.669869065284729,0.7378541827201843,0.9320148229599,0.3540728688240051,0.0,0.0,0.5024458765983582,102.19415283203124,76.0,4.048602104187012,-12895.5625,554.6939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43243408203125,307.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.289712905883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583842754364013,0.4583896398544311,-5.371842235035729e-06,0.0,0.0002940217673312,0.0,0.0,25.81865882873535,0.0,0.0,0.0,0.3559235036373138,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405335366725921,-3005.52490234375,304.1681213378906,0.7142442464828491,0.2085016965866089,0.1914689838886261,293.2821655273437,297.1499938964844,293.1499938964844,0.1266152411699295,-2911.25244140625,304.1678466796875,0.6937021613121033,0.1913148313760757,0.1854670941829681,293.1809997558594,297.1499938964844,293.1499938964844,0.2747860252857208,-3987.53125,304.1571655273437,0.849330484867096,0.3605213761329651,0.2542433440685272,293.22119140625,297.1499938964844,293.1499938964844,0.3686255812644958,-6804.5751953125,304.1580505371094,0.919577181339264,0.4556144177913666,0.4338257014751434,293.1653747558594,297.1499938964844,293.1499938964844,0.0277069117873907,-5116.3203125,304.1543884277344,0.48170006275177,0.0687999352812767,0.3262852132320404,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714852929115295,0.9453770518302916,0.9453770518302916,1.0,1.0,-1.669869065284729,0.7378541827201843,0.9320148229599,0.3540728688240051,0.0,0.0,0.5024458765983582,102.19415283203124,76.0,4.048602104187012,-12895.5625,554.6939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43243408203125,307.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.289712905883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583842754364013,0.4583896398544311,-5.371842235035729e-06,0.0,0.0002940217673312,0.0,0.0,25.81865882873535,0.0,0.0,0.0,0.3559235036373138,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367209702730178,-2939.947021484375,304.1684265136719,0.7188376188278198,0.2041825205087661,0.1873317062854766,293.2886047363281,297.1499938964844,293.1499938964844,0.1226470544934272,-2837.645263671875,304.1684875488281,0.697731614112854,0.1866595149040222,0.1808118671178817,293.18536376953125,297.1499938964844,293.1499938964844,0.2728923857212066,-3965.556640625,304.1579284667969,0.8594386577606201,0.3588492274284363,0.2528878152370453,293.22491455078125,297.1499938964844,293.1499938964844,0.3657681941986084,-6762.10791015625,304.1601257324219,0.9323717951774596,0.4530549347400665,0.4311531782150268,293.1687927246094,297.1499938964844,293.1499938964844,0.0267703887075185,-5019.1484375,304.1545104980469,0.4857850074768066,0.067714586853981,0.3201117515563965,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621351420879364,0.9445388913154602,0.9445388913154602,1.0,1.0,-1.6470643281936646,0.7270514369010925,0.9200129508972168,0.3479317724704742,0.0,0.0,0.4956209361553192,95.03756713867188,64.0,4.242918014526367,-12656.189453125,519.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849365472793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476044476032257,0.4476097524166107,-5.314953796187183e-06,0.0,0.0002891743497457,0.0,0.0,24.82186317443848,0.0,0.0,0.0,0.3524463474750519,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367209702730178,-2939.947021484375,304.1684265136719,0.7188376188278198,0.2041825205087661,0.1873317062854766,293.2886047363281,297.1499938964844,293.1499938964844,0.1226470544934272,-2837.645263671875,304.1684875488281,0.697731614112854,0.1866595149040222,0.1808118671178817,293.18536376953125,297.1499938964844,293.1499938964844,0.2728923857212066,-3965.556640625,304.1579284667969,0.8594386577606201,0.3588492274284363,0.2528878152370453,293.22491455078125,297.1499938964844,293.1499938964844,0.3657681941986084,-6762.10791015625,304.1601257324219,0.9323717951774596,0.4530549347400665,0.4311531782150268,293.1687927246094,297.1499938964844,293.1499938964844,0.0267703887075185,-5019.1484375,304.1545104980469,0.4857850074768066,0.067714586853981,0.3201117515563965,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621351420879364,0.9445388913154602,0.9445388913154602,1.0,1.0,-1.6470643281936646,0.7270514369010925,0.9200129508972168,0.3479317724704742,0.0,0.0,0.4956209361553192,95.03756713867188,64.0,4.242918014526367,-12656.189453125,519.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849365472793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476044476032257,0.4476097524166107,-5.314953796187183e-06,0.0,0.0002891743497457,0.0,0.0,24.82186317443848,0.0,0.0,0.0,0.3524463474750519,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348229348659515,-2907.1640625,304.16851806640625,0.7222787737846375,0.2020453065633773,0.1852622777223587,293.29156494140625,297.1499938964844,293.1499938964844,0.1206476166844368,-2800.3779296875,304.16876220703125,0.7009919881820679,0.1843232810497284,0.178453654050827,293.1873474121094,297.1499938964844,293.1499938964844,0.2719209790229797,-3954.291015625,304.1582336425781,0.8661617040634155,0.358010321855545,0.2521915137767792,293.2265625,297.1499938964844,293.1499938964844,0.3643132448196411,-6740.57373046875,304.1609191894531,0.9407275319099426,0.4517828226089477,0.4298021495342254,293.1702880859375,297.1499938964844,293.1499938964844,0.026211891323328,-4968.82177734375,304.1546936035156,0.4886862337589264,0.0671853050589561,0.3169810175895691,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568108081817627,0.9441198110580444,0.9441198110580444,1.0,1.0,-1.6355315446853638,0.7215956449508667,0.9139358997344972,0.3448278903961181,0.0,0.0,0.4920656681060791,90.86790466308594,64.0,4.138982772827148,-12536.0234375,501.2079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.060546875,18000.0,0.0,0.0,0.2825353443622589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420493245124817,0.4420545995235443,-5.286204668664141e-06,0.0,0.0002867374569177,0.0,0.0,24.31924629211425,0.0,0.0,0.0,0.3506693542003631,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329326629638672,-2874.422607421875,304.1686096191406,0.7264382839202881,0.1999204456806183,0.1831941306591034,293.2943725585937,297.1499938964844,293.1499938964844,0.1186412945389747,-2762.85693359375,304.16900634765625,0.7050436735153198,0.18197962641716,0.1760780215263366,293.1892395019531,297.1499938964844,293.1499938964844,0.2709375619888305,-3942.88916015625,304.1585388183594,0.8740234971046448,0.357168048620224,0.2514852583408355,293.22808837890625,297.1499938964844,293.1499938964844,0.3628466725349426,-6718.90966796875,304.1615905761719,0.9501535892486572,0.4505134522914886,0.4284435510635376,293.171630859375,297.1499938964844,293.1499938964844,0.025672722607851,-4918.98193359375,304.1548156738281,0.4921375513076782,0.0666624158620834,0.3138316869735718,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.351146399974823,0.9437524080276488,0.9437524080276488,1.0,1.0,-1.6239361763000488,0.7161173224449158,0.9078189134597778,0.3417105972766876,0.0,0.0,0.4884295165538788,86.42550659179688,52.0,3.963067531585693,-12415.87890625,481.8879089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3874816894531,307.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.2801174819469452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364142417907715,0.4364194869995117,-5.257413249637466e-06,0.0,0.0002842836256604,0.0,0.0,23.81686019897461,0.0,0.0,0.0,0.3488762080669403,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291792392730713,-2809.1259765625,304.16864013671875,0.7371708154678345,0.1957025527954101,0.1790656894445419,293.299560546875,297.1499938964844,293.1499938964844,0.1146126240491867,-2687.122802734375,304.1693725585937,0.7153880596160889,0.1772650927305221,0.1712788194417953,293.1927185058594,297.1499938964844,293.1499938964844,0.2689406275749206,-3919.739013671875,304.1590270996094,0.8934918642044067,0.3554698824882507,0.2500466406345367,293.2308349609375,297.1499938964844,293.1499938964844,0.3598874807357788,-6675.287109375,304.16265869140625,0.971404194831848,0.4479783177375793,0.4257076978683471,293.17401123046875,297.1499938964844,293.1499938964844,0.0246070176362991,-4818.75244140625,304.1549987792969,0.5009664297103882,0.0656301528215408,0.3074914216995239,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389534652233124,0.9430176615715028,0.9430176615715028,1.0,1.0,-1.6005939245224,0.7051048278808594,0.8954890966415405,0.3354401588439941,0.0,0.0,0.4809359908103943,76.94628143310547,40.0,3.501389503479004,-12175.931640625,442.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752144336700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249584078788757,0.4249636232852936,-5.200090527068824e-06,0.0,0.0002793076855596,0.0,0.0,22.81852912902832,0.0,0.0,0.0,0.3452602326869964,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291792392730713,-2809.1259765625,304.16864013671875,0.7371708154678345,0.1957025527954101,0.1790656894445419,293.299560546875,297.1499938964844,293.1499938964844,0.1146126240491867,-2687.122802734375,304.1693725585937,0.7153880596160889,0.1772650927305221,0.1712788194417953,293.1927185058594,297.1499938964844,293.1499938964844,0.2689406275749206,-3919.739013671875,304.1590270996094,0.8934918642044067,0.3554698824882507,0.2500466406345367,293.2308349609375,297.1499938964844,293.1499938964844,0.3598874807357788,-6675.287109375,304.16265869140625,0.971404194831848,0.4479783177375793,0.4257076978683471,293.17401123046875,297.1499938964844,293.1499938964844,0.0246070176362991,-4818.75244140625,304.1549987792969,0.5009664297103882,0.0656301528215408,0.3074914216995239,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389534652233124,0.9430176615715028,0.9430176615715028,1.0,1.0,-1.6005939245224,0.7051048278808594,0.8954890966415405,0.3354401588439941,0.0,0.0,0.4809359908103943,76.94628143310547,40.0,3.501389503479004,-12175.931640625,442.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752144336700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249584078788757,0.4249636232852936,-5.200090527068824e-06,0.0,0.0002793076855596,0.0,0.0,22.81852912902832,0.0,0.0,0.0,0.3452602326869964,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254635453224182,-2744.09814453125,304.16864013671875,0.7521591186523438,0.1915138810873031,0.1749483495950698,293.30438232421875,297.1499938964844,293.1499938964844,0.1105664297938346,-2610.506591796875,304.169677734375,0.728590190410614,0.1725025177001953,0.1664178073406219,293.19586181640625,297.1499938964844,293.1499938964844,0.2669123113155365,-3896.2216796875,304.1593933105469,0.9199838042259216,0.3537496924400329,0.2485783249139785,293.2332458496094,297.1499938964844,293.1499938964844,0.3569064736366272,-6631.41259765625,304.16339111328125,0.9941408634185792,0.4454421401023865,0.4229517579078674,293.1760559082031,297.1499938964844,293.1499938964844,0.0235625561326742,-4718.0341796875,304.1550598144531,0.51336669921875,0.0646082386374473,0.3011102378368377,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257921040058136,0.9422828555107116,0.9422828555107116,1.0,1.0,-1.577082276344299,0.6940338611602783,0.8830484747886658,0.3291313946247101,0.0,0.0,0.4731952846050262,66.9503402709961,28.0,2.946983814239502,-11936.7734375,402.2704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702034711837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133493602275848,0.4133545160293579,-5.143676844454603e-06,0.0,0.000274222169537,0.0,0.0,21.8376693725586,0.0,0.0,0.0,0.3416348695755005,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254635453224182,-2744.09814453125,304.16864013671875,0.7521591186523438,0.1915138810873031,0.1749483495950698,293.30438232421875,297.1499938964844,293.1499938964844,0.1105664297938346,-2610.506591796875,304.169677734375,0.728590190410614,0.1725025177001953,0.1664178073406219,293.19586181640625,297.1499938964844,293.1499938964844,0.2669123113155365,-3896.2216796875,304.1593933105469,0.9199838042259216,0.3537496924400329,0.2485783249139785,293.2332458496094,297.1499938964844,293.1499938964844,0.3569064736366272,-6631.41259765625,304.16339111328125,0.9941408634185792,0.4454421401023865,0.4229517579078674,293.1760559082031,297.1499938964844,293.1499938964844,0.0235625561326742,-4718.0341796875,304.1550598144531,0.51336669921875,0.0646082386374473,0.3011102378368377,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257921040058136,0.9422828555107116,0.9422828555107116,1.0,1.0,-1.577082276344299,0.6940338611602783,0.8830484747886658,0.3291313946247101,0.0,0.0,0.4731952846050262,66.9503402709961,28.0,2.946983814239502,-11936.7734375,402.2704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702034711837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133493602275848,0.4133545160293579,-5.143676844454603e-06,0.0,0.000274222169537,0.0,0.0,21.8376693725586,0.0,0.0,0.0,0.3416348695755005,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216328516602516,-2676.274658203125,304.1688232421875,0.7664830088615417,0.1872942894697189,0.1709040850400924,293.3090515136719,297.1499938964844,293.1499938964844,0.1063840091228485,-2530.344482421875,304.17010498046875,0.7402427792549133,0.1676464825868606,0.1615691035985946,293.1985778808594,297.1499938964844,293.1499938964844,0.2645169496536255,-3868.039306640625,304.1603088378906,0.9470260739326476,0.3520361483097076,0.2471714913845062,293.2216491699219,297.1499938964844,293.1499938964844,0.3336663842201233,-6273.49951171875,304.1991271972656,0.9990000128746032,0.4455980658531189,0.3996555805206299,293.17755126953125,297.1499938964844,293.1499938964844,0.0225809067487716,-4619.35986328125,304.1549987792969,0.5258496403694153,0.0636467114090919,0.2953031957149505,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109792470932007,0.9416368007659912,0.9416368007659912,1.0,1.0,-1.5297949314117432,0.6718026995658875,0.8579922318458557,0.3167102336883545,0.0,0.0,0.4622821807861328,58.563514709472656,25.0,33.749263763427734,-11604.3193359375,355.6039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.921875,18000.0,0.0,0.0,0.264970988035202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000082612037658,0.4000133275985718,-5.086118562758202e-06,0.0,0.0002689118555281,0.0,0.0,20.766468048095703,0.0,0.0,0.0,0.3375303149223327,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216328516602516,-2676.274658203125,304.1688232421875,0.7664830088615417,0.1872942894697189,0.1709040850400924,293.3090515136719,297.1499938964844,293.1499938964844,0.1063840091228485,-2530.344482421875,304.17010498046875,0.7402427792549133,0.1676464825868606,0.1615691035985946,293.1985778808594,297.1499938964844,293.1499938964844,0.2645169496536255,-3868.039306640625,304.1603088378906,0.9470260739326476,0.3520361483097076,0.2471714913845062,293.2216491699219,297.1499938964844,293.1499938964844,0.3336663842201233,-6273.49951171875,304.1991271972656,0.9990000128746032,0.4455980658531189,0.3996555805206299,293.17755126953125,297.1499938964844,293.1499938964844,0.0225809067487716,-4619.35986328125,304.1549987792969,0.5258496403694153,0.0636467114090919,0.2953031957149505,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109792470932007,0.9416368007659912,0.9416368007659912,1.0,1.0,-1.5297949314117432,0.6718026995658875,0.8579922318458557,0.3167102336883545,0.0,0.0,0.4622821807861328,58.563514709472656,25.0,33.749263763427734,-11604.3193359375,355.6039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.921875,18000.0,0.0,0.0,0.264970988035202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000082612037658,0.4000133275985718,-5.086118562758202e-06,0.0,0.0002689118555281,0.0,0.0,20.766468048095703,0.0,0.0,0.0,0.3375303149223327,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177180707454681,-2606.404296875,304.1690673828125,0.7781161665916443,0.1829154640436172,0.16680209338665,293.3143005371094,297.1499938964844,293.1499938964844,0.1020870804786682,-2447.212158203125,304.1705322265625,0.749104917049408,0.1625533103942871,0.1565960496664047,293.2015380859375,297.1499938964844,293.1499938964844,0.261956512928009,-3837.862548828125,304.1610717773437,0.9683924317359924,0.3502038121223449,0.2457633912563324,293.17645263671875,297.1499938964844,293.1499938964844,0.3064403235912323,-5855.33154296875,304.2275390625,0.9990000128746032,0.4528997838497162,0.3730226457118988,293.1788330078125,297.1499938964844,293.1499938964844,0.0216873437166214,-4526.43798828125,304.1548156738281,0.536826491355896,0.0626880303025245,0.2899985313415527,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.297806441783905,0.940990686416626,0.940990686416626,1.0,1.0,-1.4788626432418823,0.6480339169502258,0.8308287858963013,0.3031470775604248,0.0,0.0,0.4457033574581146,52.12905502319336,43.0,30.239057540893555,-11159.19140625,314.7035522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589062750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775871992111206,0.3775921761989593,-4.997690666641574e-06,0.0,0.0002627569483593,0.0,0.0,19.060678482055664,0.0,0.0,0.0,0.3309343755245209,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177180707454681,-2606.404296875,304.1690673828125,0.7781161665916443,0.1829154640436172,0.16680209338665,293.3143005371094,297.1499938964844,293.1499938964844,0.1020870804786682,-2447.212158203125,304.1705322265625,0.749104917049408,0.1625533103942871,0.1565960496664047,293.2015380859375,297.1499938964844,293.1499938964844,0.261956512928009,-3837.862548828125,304.1610717773437,0.9683924317359924,0.3502038121223449,0.2457633912563324,293.17645263671875,297.1499938964844,293.1499938964844,0.3064403235912323,-5855.33154296875,304.2275390625,0.9990000128746032,0.4528997838497162,0.3730226457118988,293.1788330078125,297.1499938964844,293.1499938964844,0.0216873437166214,-4526.43798828125,304.1548156738281,0.536826491355896,0.0626880303025245,0.2899985313415527,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.297806441783905,0.940990686416626,0.940990686416626,1.0,1.0,-1.4788626432418823,0.6480339169502258,0.8308287858963013,0.3031470775604248,0.0,0.0,0.4457033574581146,52.12905502319336,43.0,30.239057540893555,-11159.19140625,314.7035522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589062750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775871992111206,0.3775921761989593,-4.997690666641574e-06,0.0,0.0002627569483593,0.0,0.0,19.060678482055664,0.0,0.0,0.0,0.3309343755245209,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159052029252052,-2574.0732421875,304.1688842773437,0.7785898447036743,0.1806863844394683,0.1647801250219345,293.31707763671875,297.1499938964844,293.1499938964844,0.1000430136919021,-2407.599365234375,304.1705322265625,0.7486123442649841,0.1599278599023819,0.1541035026311874,293.2031555175781,297.1499938964844,293.1499938964844,0.2609356641769409,-3826.0244140625,304.1609191894531,0.9719153046607972,0.3492333889007568,0.2450753003358841,293.1505432128906,297.1499938964844,293.1499938964844,0.3006940186023712,-5770.35595703125,304.2236328125,0.9990000128746032,0.4576560854911804,0.36784228682518,293.1795349121094,297.1499938964844,293.1499938964844,0.0213159080594778,-4487.67578125,304.1546325683594,0.538081705570221,0.0621840022504329,0.2875983715057373,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.294998437166214,0.9406676292419434,0.9406676292419434,1.0,1.0,-1.4635026454925537,0.6409194469451904,0.8225831389427185,0.2989462614059448,0.0,0.0,0.4378871917724609,50.82502365112305,43.0,15.921476364135742,-10976.9794921875,304.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5665588378906,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.7890625,18000.0,0.0,0.0,0.2554765045642853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666640222072601,0.3666689693927765,-4.950958555127727e-06,0.0,0.0002592761884443,0.0,0.0,18.24567222595215,0.0,0.0,0.0,0.3277088701725006,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142498105764389,-2544.702392578125,304.16845703125,0.7749366164207458,0.1784379631280899,0.16277576982975,293.31988525390625,297.1499938964844,293.1499938964844,0.0981205105781555,-2370.430908203125,304.1702880859375,0.7443627119064331,0.1572597324848175,0.1516066193580627,293.204833984375,297.1499938964844,293.1499938964844,0.260236382484436,-3818.21142578125,304.1601867675781,0.9705402255058287,0.3482338488101959,0.2443939000368118,293.1312561035156,297.1499938964844,293.1499938964844,0.3008319437503814,-5777.9990234375,304.2098999023437,0.9990000128746032,0.4614459872245788,0.3684360384941101,293.1802673339844,297.1499938964844,293.1499938964844,0.021004157140851,-4455.775390625,304.15435791015625,0.5359781980514526,0.0616688169538974,0.2853327095508575,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942237257957458,0.9405433535575868,0.9405433535575868,1.0,1.0,-1.4552680253982544,0.6371110677719116,0.8181570172309875,0.2966986298561096,0.0,0.0,0.4320237040519714,50.793827056884766,61.0,-8.5462007522583,-10837.28515625,300.65985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.48046875,18000.0,0.0,0.0,0.2518715560436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572203516960144,0.357225239276886,-4.907888069283217e-06,0.0,0.0002556176041252,0.0,0.0,17.547571182250977,0.0,0.0,0.0,0.3249430954456329,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111129447817802,-2488.992919921875,304.16754150390625,0.7588871121406555,0.1739051640033722,0.158828854560852,293.3254699707031,297.1499938964844,293.1499938964844,0.0943806916475296,-2297.9970703125,304.16973876953125,0.7279981374740601,0.1518249958753585,0.146615594625473,293.2081604003906,297.1499938964844,293.1499938964844,0.2591458857059479,-3806.322509765625,304.1585998535156,0.956211268901825,0.3461689949035644,0.2430582791566848,293.1220703125,297.1499938964844,293.1499938964844,0.31423220038414,-5997.63818359375,304.16717529296875,0.9990000128746032,0.463869035243988,0.3827632367610931,293.1820068359375,297.1499938964844,293.1499938964844,0.020449299365282,-4399.17578125,304.1538391113281,0.524507999420166,0.060550894588232,0.2810200452804565,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979571521282196,0.9402947425842284,0.9402947425842284,1.0,1.0,-1.4549472332000732,0.6369927525520325,0.817954421043396,0.296477347612381,0.0,0.0,0.4246549010276794,53.65972900390625,79.0,-42.59267807006836,-10688.1005859375,307.6147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.04296875,18000.0,0.0,0.0,0.2446341216564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451300859451294,0.3451349437236786,-4.84781821796787e-06,0.0,0.0002482725249137,0.0,0.0,16.659282684326172,0.0,0.0,0.0,0.3213347494602203,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111129447817802,-2488.992919921875,304.16754150390625,0.7588871121406555,0.1739051640033722,0.158828854560852,293.3254699707031,297.1499938964844,293.1499938964844,0.0943806916475296,-2297.9970703125,304.16973876953125,0.7279981374740601,0.1518249958753585,0.146615594625473,293.2081604003906,297.1499938964844,293.1499938964844,0.2591458857059479,-3806.322509765625,304.1585998535156,0.956211268901825,0.3461689949035644,0.2430582791566848,293.1220703125,297.1499938964844,293.1499938964844,0.31423220038414,-5997.63818359375,304.16717529296875,0.9990000128746032,0.463869035243988,0.3827632367610931,293.1820068359375,297.1499938964844,293.1499938964844,0.020449299365282,-4399.17578125,304.1538391113281,0.524507999420166,0.060550894588232,0.2810200452804565,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979571521282196,0.9402947425842284,0.9402947425842284,1.0,1.0,-1.4549472332000732,0.6369927525520325,0.817954421043396,0.296477347612381,0.0,0.0,0.4246549010276794,53.65972900390625,79.0,-42.59267807006836,-10688.1005859375,307.6147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.04296875,18000.0,0.0,0.0,0.2446341216564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451300859451294,0.3451349437236786,-4.84781821796787e-06,0.0,0.0002482725249137,0.0,0.0,16.659282684326172,0.0,0.0,0.0,0.3213347494602203,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082505658268928,-2438.256591796875,304.1664733886719,0.7360259294509888,0.1693094670772552,0.1549473851919174,293.3309936523437,297.1499938964844,293.1499938964844,0.0908136889338493,-2229.06201171875,304.16912841796875,0.7031093835830688,0.1462583094835281,0.1416243314743042,293.21148681640625,297.1499938964844,293.1499938964844,0.2586229145526886,-3801.373046875,304.1566772460937,0.9289007782936096,0.3440188765525818,0.2417537122964859,293.1571960449219,297.1499938964844,293.1499938964844,0.3425203561782837,-6442.5302734375,304.1142578125,0.9990000128746032,0.4575480818748474,0.4110957682132721,293.184814453125,297.1499938964844,293.1499938964844,0.0198969915509223,-4343.37548828125,304.1534729003906,0.5069711208343506,0.0591691061854362,0.2762905657291412,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073797821998596,0.9400461912155152,0.9400461912155152,1.0,1.0,-1.4710575342178345,0.6445043683052063,0.8265531063079834,0.3006070554256439,0.0,0.0,0.4266548752784729,59.95161437988281,82.0,-60.69184112548828,-10715.140625,330.7118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379961758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442125916481018,0.3442174196243286,-4.826656095247017e-06,0.0,0.0002415358612779,0.0,0.0,16.541059494018555,0.0,0.0,0.0,0.3208127021789551,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082505658268928,-2438.256591796875,304.1664733886719,0.7360259294509888,0.1693094670772552,0.1549473851919174,293.3309936523437,297.1499938964844,293.1499938964844,0.0908136889338493,-2229.06201171875,304.16912841796875,0.7031093835830688,0.1462583094835281,0.1416243314743042,293.21148681640625,297.1499938964844,293.1499938964844,0.2586229145526886,-3801.373046875,304.1566772460937,0.9289007782936096,0.3440188765525818,0.2417537122964859,293.1571960449219,297.1499938964844,293.1499938964844,0.3425203561782837,-6442.5302734375,304.1142578125,0.9990000128746032,0.4575480818748474,0.4110957682132721,293.184814453125,297.1499938964844,293.1499938964844,0.0198969915509223,-4343.37548828125,304.1534729003906,0.5069711208343506,0.0591691061854362,0.2762905657291412,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073797821998596,0.9400461912155152,0.9400461912155152,1.0,1.0,-1.4710575342178345,0.6445043683052063,0.8265531063079834,0.3006070554256439,0.0,0.0,0.4266548752784729,59.95161437988281,82.0,-60.69184112548828,-10715.140625,330.7118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379961758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442125916481018,0.3442174196243286,-4.826656095247017e-06,0.0,0.0002415358612779,0.0,0.0,16.541059494018555,0.0,0.0,0.0,0.3208127021789551,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051185801625251,-2381.700927734375,304.1662292480469,0.7131273150444031,0.1647197604179382,0.1510880589485168,293.33612060546875,297.1499938964844,293.1499938964844,0.0869508981704711,-2153.74365234375,304.1692199707031,0.6757456064224243,0.1406344622373581,0.1365955919027328,293.2145080566406,297.1499938964844,293.1499938964844,0.2574148774147033,-3787.61572265625,304.156494140625,0.9011974930763244,0.3418522477149963,0.240454152226448,293.2207336425781,297.1499938964844,293.1499938964844,0.3562846481800079,-6655.49365234375,304.1064758300781,0.989252269268036,0.444484144449234,0.424651026725769,293.1882019042969,297.1499938964844,293.1499938964844,0.0191621370613574,-4263.38232421875,304.1535339355469,0.4898040890693664,0.0576045103371143,0.2707201838493347,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147302865982055,0.9392549395561218,0.9392549395561218,1.0,1.0,-1.4672956466674805,0.6426672339439392,0.824628472328186,0.2997649013996124,0.0,0.0,0.4302475154399872,67.25342559814453,85.0,-22.4256591796875,-10730.9716796875,347.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328405827283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487810492515564,0.3487858772277832,-4.837772848986788e-06,0.0,0.0002363035891903,0.0,0.0,16.835851669311523,0.0,0.0,0.0,0.3219514191150665,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051185801625251,-2381.700927734375,304.1662292480469,0.7131273150444031,0.1647197604179382,0.1510880589485168,293.33612060546875,297.1499938964844,293.1499938964844,0.0869508981704711,-2153.74365234375,304.1692199707031,0.6757456064224243,0.1406344622373581,0.1365955919027328,293.2145080566406,297.1499938964844,293.1499938964844,0.2574148774147033,-3787.61572265625,304.156494140625,0.9011974930763244,0.3418522477149963,0.240454152226448,293.2207336425781,297.1499938964844,293.1499938964844,0.3562846481800079,-6655.49365234375,304.1064758300781,0.989252269268036,0.444484144449234,0.424651026725769,293.1882019042969,297.1499938964844,293.1499938964844,0.0191621370613574,-4263.38232421875,304.1535339355469,0.4898040890693664,0.0576045103371143,0.2707201838493347,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147302865982055,0.9392549395561218,0.9392549395561218,1.0,1.0,-1.4672956466674805,0.6426672339439392,0.824628472328186,0.2997649013996124,0.0,0.0,0.4302475154399872,67.25342559814453,85.0,-22.4256591796875,-10730.9716796875,347.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328405827283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487810492515564,0.3487858772277832,-4.837772848986788e-06,0.0,0.0002363035891903,0.0,0.0,16.835851669311523,0.0,0.0,0.0,0.3219514191150665,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.101970724761486,-2323.469482421875,304.1668395996094,0.6922449469566345,0.1607514470815658,0.147813618183136,293.34033203125,297.1499938964844,293.1499938964844,0.0831962823867797,-2079.780029296875,304.16998291015625,0.6539089679718018,0.1357361227273941,0.1322784125804901,293.2171325683594,297.1499938964844,293.1499938964844,0.255111813545227,-3759.83984375,304.15850830078125,0.8806139826774597,0.3399224579334259,0.2393452823162078,293.25,297.1499938964844,293.1499938964844,0.3490540385246277,-6530.64453125,304.13140869140625,0.9649102091789246,0.4370199739933014,0.41658815741539,293.1910705566406,297.1499938964844,293.1499938964844,0.0184125006198883,-4174.61083984375,304.1537780761719,0.4748158752918243,0.0561937689781188,0.2658454179763794,291.1767578125,291.1499938964844,271.9164428710937,270.61639404296875,283.93804931640625,293.28912353515625,291.17828369140625,1.0,0.3190484642982483,0.9385757446289062,0.9385757446289062,1.0,1.0,-1.4424628019332886,0.6311088800430298,0.8113539218902588,0.2931952476501465,0.0,0.0,0.4243156611919403,73.84193420410156,85.0,24.12087059020996,-10553.4912109375,351.5530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508544921875,307.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.810546875,18000.0,0.0,0.0,0.2293547689914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450601100921631,0.3450649380683899,-4.837772394239437e-06,0.0,0.0002327659312868,0.0,0.0,16.623876571655273,0.0,0.0,0.0,0.3210741877555847,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.101484477519989,-2314.5146484375,304.1668395996094,0.6892215609550476,0.16009321808815,0.1472625732421875,293.3410339355469,297.1499938964844,293.1499938964844,0.082596831023693,-2068.0771484375,304.1700439453125,0.6508395075798035,0.1349185109138488,0.1315502375364303,293.2175598144531,297.1499938964844,293.1499938964844,0.254814863204956,-3756.33154296875,304.1585998535156,0.877815306186676,0.3395956456661224,0.239150658249855,293.25274658203125,297.1499938964844,293.1499938964844,0.3481756150722503,-6516.51513671875,304.1341247558594,0.9613543748855592,0.4361340999603271,0.4156541526317596,293.1915588378906,297.1499938964844,293.1499938964844,0.0182923059910535,-4160.46142578125,304.15380859375,0.4723230302333832,0.0559553690254688,0.2649777233600616,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196393251419067,0.9384636878967284,0.9384636878967284,1.0,1.0,-1.438530206680298,0.6292824745178223,0.8092477917671204,0.2921511530876159,0.0,0.0,0.4235087931156158,74.79995727539062,88.0,21.258264541625977,-10513.103515625,352.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.916015625,18000.0,0.0,0.0,0.2288068532943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437736630439758,0.3437784910202026,-4.834209448745241e-06,0.0,0.0002322098589502,0.0,0.0,16.539730072021484,0.0,0.0,0.0,0.3207567632198334,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998011231422424,-2283.51416015625,304.1668395996094,0.6793611645698547,0.1577717512845993,0.1453053653240203,293.3434753417969,297.1499938964844,293.1499938964844,0.0804878398776054,-2027.0662841796875,304.17022705078125,0.6409144997596741,0.1320187300443649,0.1289530992507934,293.2191162109375,297.1499938964844,293.1499938964844,0.2538453936576843,-3744.950927734375,304.1588134765625,0.8689619898796082,0.3384348452091217,0.2384474575519561,293.2598571777344,297.1499938964844,293.1499938964844,0.3456555604934692,-6476.16650390625,304.1415405273437,0.9498027563095092,0.4334318935871124,0.412890613079071,293.19317626953125,297.1499938964844,293.1499938964844,0.0178718604147434,-4110.7373046875,304.15386962890625,0.4629288613796234,0.0551126934587955,0.2618367969989776,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215176165103912,0.9380680918693542,0.9380680918693542,1.0,1.0,-1.4251298904418943,0.6230630874633789,0.8020668029785156,0.2885973453521728,0.0,0.0,0.4213046133518219,77.94049072265625,88.0,14.415401458740234,-10393.1123046875,353.2469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.2268976420164108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402681052684784,0.3402729332447052,-4.821068159799324e-06,0.0,0.0002302722568856,0.0,0.0,16.300901412963867,0.0,0.0,0.0,0.3198261857032776,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980900153517723,-2251.837158203125,304.1669006347656,0.6705693602561951,0.1554605662822723,0.1433407366275787,293.3458557128906,297.1499938964844,293.1499938964844,0.078322522342205,-1985.082763671875,304.1705017089844,0.6320751905441284,0.1291050314903259,0.1263251900672912,293.2206115722656,297.1499938964844,293.1499938964844,0.2527825534343719,-3732.393798828125,304.1591491699219,0.8613921999931335,0.3372673094272613,0.237727403640747,293.2642822265625,297.1499938964844,293.1499938964844,0.3434973061084747,-6441.9287109375,304.14697265625,0.9396251440048218,0.4311703741550445,0.4106855392456054,293.19464111328125,297.1499938964844,293.1499938964844,0.017444746568799,-4059.02197265625,304.1539611816406,0.4535346031188965,0.0542751774191856,0.2586346268653869,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.323114663362503,0.9378015995025636,0.9378015995025636,1.0,1.0,-1.4122607707977295,0.6171015501022339,0.7951591610908508,0.2851951420307159,0.0,0.0,0.4185713231563568,80.76458740234375,91.0,15.253284454345703,-10285.37109375,353.91619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.009765625,18000.0,0.0,0.0,0.2250548750162124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372204601764679,0.3372252583503723,-4.809382971870946e-06,0.0,0.0002284020883962,0.0,0.0,16.093887329101562,0.0,0.0,0.0,0.318970650434494,4.0,0.0,1.0
