time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947189554572105,-2189.25732421875,304.1668701171875,0.6554047465324402,0.1508825570344925,0.1394201666116714,293.3502197265625,297.1499938964844,293.1499938964844,0.0739381089806556,-1900.819091796875,304.17095947265625,0.6159259676933289,0.123255006968975,0.1210128739476203,293.2233581542969,297.1499938964844,293.1499938964844,0.2506908178329468,-3707.75,304.1595764160156,0.8489113450050354,0.3349218368530273,0.2362564206123352,293.2691650390625,297.1499938964844,293.1499938964844,0.3398910462856293,-6385.63525390625,304.15386962890625,0.9224928021430968,0.4272770881652832,0.4070659279823303,293.1971740722656,297.1499938964844,293.1499938964844,0.0166182667016983,-3956.30810546875,304.1540222167969,0.4378594756126404,0.0526274368166923,0.2522025108337402,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256588578224182,0.9372685551643372,0.9372685551643372,1.0,1.0,-1.387344241142273,0.6055798530578613,0.7817643880844116,0.2786254286766052,0.0,0.0,0.4125532805919647,85.71573638916016,79.0,8.117047309875488,-10055.9970703125,353.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215088009834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298384547233581,0.3298432230949402,-4.783260010299273e-06,0.0,0.000224803268793,0.0,0.0,15.604476928710938,0.0,0.0,0.0,0.3169860243797302,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947189554572105,-2189.25732421875,304.1668701171875,0.6554047465324402,0.1508825570344925,0.1394201666116714,293.3502197265625,297.1499938964844,293.1499938964844,0.0739381089806556,-1900.819091796875,304.17095947265625,0.6159259676933289,0.123255006968975,0.1210128739476203,293.2233581542969,297.1499938964844,293.1499938964844,0.2506908178329468,-3707.75,304.1595764160156,0.8489113450050354,0.3349218368530273,0.2362564206123352,293.2691650390625,297.1499938964844,293.1499938964844,0.3398910462856293,-6385.63525390625,304.15386962890625,0.9224928021430968,0.4272770881652832,0.4070659279823303,293.1971740722656,297.1499938964844,293.1499938964844,0.0166182667016983,-3956.30810546875,304.1540222167969,0.4378594756126404,0.0526274368166923,0.2522025108337402,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256588578224182,0.9372685551643372,0.9372685551643372,1.0,1.0,-1.387344241142273,0.6055798530578613,0.7817643880844116,0.2786254286766052,0.0,0.0,0.4125532805919647,85.71573638916016,79.0,8.117047309875488,-10055.9970703125,353.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215088009834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298384547233581,0.3298432230949402,-4.783260010299273e-06,0.0,0.000224803268793,0.0,0.0,15.604476928710938,0.0,0.0,0.0,0.3169860243797302,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912785157561302,-2125.205078125,304.1669921875,0.6486313939094543,0.1464093327522277,0.1353842169046402,293.3539733886719,297.1499938964844,293.1499938964844,0.0693404003977775,-1813.6512451171875,304.1716613769531,0.6055914759635925,0.1174193620681762,0.1154951229691505,293.2256164550781,297.1499938964844,293.1499938964844,0.2484570145606994,-3681.37890625,304.1600952148437,0.8465799689292908,0.3326023817062378,0.2346431910991668,293.2716064453125,297.1499938964844,293.1499938964844,0.3364585638046264,-6332.89990234375,304.15826416015625,0.9189170598983764,0.4237574338912964,0.4037010371685028,293.1990966796875,297.1499938964844,293.1499938964844,0.0157405044883489,-3842.778076171875,304.1541442871094,0.4309655427932739,0.0510437786579132,0.2450429946184158,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222631216049194,0.9367355704307556,0.9367355704307556,1.0,1.0,-1.3613061904907229,0.5935674905776978,0.7677386403083801,0.2717951536178589,0.0,0.0,0.4063300788402557,85.53539276123047,67.0,7.608328819274902,-9837.4052734375,341.2742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732177734375,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218036487698555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225506842136383,0.3225554525852203,-4.757076567329932e-06,0.0,0.0002212793187936,0.0,0.0,15.127435684204102,0.0,0.0,0.0,0.3150318562984466,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912785157561302,-2125.205078125,304.1669921875,0.6486313939094543,0.1464093327522277,0.1353842169046402,293.3539733886719,297.1499938964844,293.1499938964844,0.0693404003977775,-1813.6512451171875,304.1716613769531,0.6055914759635925,0.1174193620681762,0.1154951229691505,293.2256164550781,297.1499938964844,293.1499938964844,0.2484570145606994,-3681.37890625,304.1600952148437,0.8465799689292908,0.3326023817062378,0.2346431910991668,293.2716064453125,297.1499938964844,293.1499938964844,0.3364585638046264,-6332.89990234375,304.15826416015625,0.9189170598983764,0.4237574338912964,0.4037010371685028,293.1990966796875,297.1499938964844,293.1499938964844,0.0157405044883489,-3842.778076171875,304.1541442871094,0.4309655427932739,0.0510437786579132,0.2450429946184158,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222631216049194,0.9367355704307556,0.9367355704307556,1.0,1.0,-1.3613061904907229,0.5935674905776978,0.7677386403083801,0.2717951536178589,0.0,0.0,0.4063300788402557,85.53539276123047,67.0,7.608328819274902,-9837.4052734375,341.2742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732177734375,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218036487698555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225506842136383,0.3225554525852203,-4.757076567329932e-06,0.0,0.0002212793187936,0.0,0.0,15.127435684204102,0.0,0.0,0.0,0.3150318562984466,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878989771008491,-2062.287109375,304.1669616699219,0.6478108763694763,0.1422401517629623,0.1314175277948379,293.35614013671875,297.1499938964844,293.1499938964844,0.0646592229604721,-1726.3902587890625,304.1722106933594,0.6004800796508789,0.1118078604340553,0.1099677011370658,293.2265319824219,297.1499938964844,293.1499938964844,0.2462141811847686,-3654.904052734375,304.16046142578125,0.8517566323280334,0.3304980993270874,0.2330220192670822,293.2720947265625,297.1499938964844,293.1499938964844,0.3330888152122497,-6281.6806640625,304.1610717773437,0.9253107309341432,0.4205746352672577,0.4004743993282318,293.199462890625,297.1499938964844,293.1499938964844,0.014917055144906,-3733.156005859375,304.1503295898437,0.4306013882160187,0.050000000745058,0.2383813858032226,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150802254676819,0.9363834261894226,0.9363834261894226,1.0,1.0,-1.3360912799835205,0.5819812417030334,0.7541100382804871,0.2651810646057129,0.0,0.0,0.3994361758232116,81.46109771728516,55.0,5.290550231933594,-9620.26953125,320.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145358324050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144566416740417,0.3144613802433014,-4.729310148832155e-06,0.0,0.0002177265996579,0.0,0.0,14.609787940979004,0.0,0.0,0.0,0.3129189312458038,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878989771008491,-2062.287109375,304.1669616699219,0.6478108763694763,0.1422401517629623,0.1314175277948379,293.35614013671875,297.1499938964844,293.1499938964844,0.0646592229604721,-1726.3902587890625,304.1722106933594,0.6004800796508789,0.1118078604340553,0.1099677011370658,293.2265319824219,297.1499938964844,293.1499938964844,0.2462141811847686,-3654.904052734375,304.16046142578125,0.8517566323280334,0.3304980993270874,0.2330220192670822,293.2720947265625,297.1499938964844,293.1499938964844,0.3330888152122497,-6281.6806640625,304.1610717773437,0.9253107309341432,0.4205746352672577,0.4004743993282318,293.199462890625,297.1499938964844,293.1499938964844,0.014917055144906,-3733.156005859375,304.1503295898437,0.4306013882160187,0.050000000745058,0.2383813858032226,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150802254676819,0.9363834261894226,0.9363834261894226,1.0,1.0,-1.3360912799835205,0.5819812417030334,0.7541100382804871,0.2651810646057129,0.0,0.0,0.3994361758232116,81.46109771728516,55.0,5.290550231933594,-9620.26953125,320.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145358324050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144566416740417,0.3144613802433014,-4.729310148832155e-06,0.0,0.0002177265996579,0.0,0.0,14.609787940979004,0.0,0.0,0.0,0.3129189312458038,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847276747226715,-2003.487060546875,304.16656494140625,0.6523468494415283,0.1383764296770095,0.1276458352804184,293.3567199707031,297.1499938964844,293.1499938964844,0.0600724332034587,-1642.5810546875,304.1724548339844,0.600513756275177,0.106469064950943,0.1046041846275329,293.2261657714844,297.1499938964844,293.1499938964844,0.2442385107278823,-3631.739501953125,304.1602478027344,0.8640172481536865,0.3286291062831878,0.2314973920583725,293.27105712890625,297.1499938964844,293.1499938964844,0.3300621211528778,-6236.18994140625,304.1623840332031,0.9406936764717102,0.417689174413681,0.397445946931839,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972723305225,-3704.02978515625,304.1332092285156,0.4403648376464844,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.3054471313953399,0.9360312819480896,0.9360312819480896,1.0,1.0,-1.317577838897705,0.5734924077987671,0.7440853714942932,0.2603314220905304,0.0,0.0,0.3932673335075378,74.58575439453125,43.0,-3.034804344177246,-9441.0703125,296.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.2109874486923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068721294403076,0.3068768382072449,-4.702217211161042e-06,0.0,0.0002141254371963,0.0,0.0,14.129515647888184,0.0,0.0,0.0,0.3109516203403473,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847276747226715,-2003.487060546875,304.16656494140625,0.6523468494415283,0.1383764296770095,0.1276458352804184,293.3567199707031,297.1499938964844,293.1499938964844,0.0600724332034587,-1642.5810546875,304.1724548339844,0.600513756275177,0.106469064950943,0.1046041846275329,293.2261657714844,297.1499938964844,293.1499938964844,0.2442385107278823,-3631.739501953125,304.1602478027344,0.8640172481536865,0.3286291062831878,0.2314973920583725,293.27105712890625,297.1499938964844,293.1499938964844,0.3300621211528778,-6236.18994140625,304.1623840332031,0.9406936764717102,0.417689174413681,0.397445946931839,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972723305225,-3704.02978515625,304.1332092285156,0.4403648376464844,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.3054471313953399,0.9360312819480896,0.9360312819480896,1.0,1.0,-1.317577838897705,0.5734924077987671,0.7440853714942932,0.2603314220905304,0.0,0.0,0.3932673335075378,74.58575439453125,43.0,-3.034804344177246,-9441.0703125,296.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.2109874486923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068721294403076,0.3068768382072449,-4.702217211161042e-06,0.0,0.0002141254371963,0.0,0.0,14.129515647888184,0.0,0.0,0.0,0.3109516203403473,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.083185464143753,-1974.9801025390625,304.1663818359375,0.6561955213546753,0.1365113258361816,0.1258090585470199,293.3566589355469,297.1499938964844,293.1499938964844,0.0577892288565635,-1601.46875,304.1725158691406,0.6019431352615356,0.1038596853613853,0.1019672155380249,293.22576904296875,297.1499938964844,293.1499938964844,0.2433037310838699,-3620.789306640625,304.1600952148437,0.8723800778388977,0.3277468383312225,0.2307609021663665,293.270263671875,297.1499938964844,293.1499938964844,0.3286146223545074,-6214.51806640625,304.16278076171875,0.9507248401641846,0.4163133203983307,0.3959823250770569,293.1990661621094,297.1499938964844,293.1499938964844,0.014594811014831,-3690.8603515625,304.1244812011719,0.4473972916603088,0.050000000745058,0.2359251379966735,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999292016029358,0.9358552098274232,0.9358552098274232,1.0,1.0,-1.3086977005004885,0.5694240927696228,0.7392736673355103,0.258016973733902,0.0,0.0,0.3905566036701202,70.58309936523438,43.0,-4.120562553405762,-9361.3935546875,284.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092256397008896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30365651845932,0.3036611974239349,-4.690464265877381e-06,0.0,0.0002123374288203,0.0,0.0,13.927451133728027,0.0,0.0,0.0,0.3101153373718261,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.081650398671627,-1946.65185546875,304.16619873046875,0.6611360907554626,0.1346780806779861,0.12399423122406,293.35650634765625,297.1499938964844,293.1499938964844,0.0554931238293647,-1560.49755859375,304.172607421875,0.6042600274085999,0.1012757793068885,0.0993482694029808,293.2252502441406,297.1499938964844,293.1499938964844,0.2423615902662277,-3609.719970703125,304.15997314453125,0.8823071122169495,0.3268868923187256,0.2300352156162262,293.26934814453125,297.1499938964844,293.1499938964844,0.3271552324295044,-6192.6533203125,304.1631164550781,0.9619292616844176,0.4149671792984009,0.3945408761501312,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863193854689,-3676.654052734375,304.11572265625,0.4558849930763244,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940210700035095,0.9356905817985536,0.9356905817985536,1.0,1.0,-1.299847960472107,0.5653737187385559,0.7344743013381958,0.2557146251201629,0.0,0.0,0.3878219723701477,66.3251953125,31.0,-3.638996362686157,-9283.56640625,271.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726623535156,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074825167655944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005507290363312,0.300555408000946,-4.679661742557073e-06,0.0,0.0002105683815898,0.0,0.0,13.735084533691406,0.0,0.0,0.0,0.3093192875385284,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.078610323369503,-1890.7677001953125,304.1658630371094,0.6748825907707214,0.131097137928009,0.1204236149787902,293.3558959960937,297.1499938964844,293.1499938964844,0.0508668646216392,-1479.0355224609375,304.1727905273437,0.6117495894432068,0.09616669267416,0.0941497609019279,293.2240905761719,297.1499938964844,293.1499938964844,0.2404887527227401,-3587.66455078125,304.1597595214844,0.907603919506073,0.3252169489860534,0.2286065965890884,293.2673645019531,297.1499938964844,293.1499938964844,0.3242501020431518,-6149.12841796875,304.16357421875,0.9865397214889526,0.4123449921607971,0.3917082846164703,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596028745174,-3646.41455078125,304.0982971191406,0.4755908846855163,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281186044216156,0.9353612661361694,0.9353612661361694,1.0,1.0,-1.282230019569397,0.5573211908340454,0.7249087691307068,0.25114306807518,0.0,0.0,0.3823930323123932,57.260215759277344,25.0,-2.4135544300079346,-9129.9619140625,244.5405120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040530145168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944426834583282,0.2944473624229431,-4.659287242247956e-06,0.0,0.0002070878690574,0.0,0.0,13.362699508666992,0.0,0.0,0.0,0.3077849447727203,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.078610323369503,-1890.7677001953125,304.1658630371094,0.6748825907707214,0.131097137928009,0.1204236149787902,293.3558959960937,297.1499938964844,293.1499938964844,0.0508668646216392,-1479.0355224609375,304.1727905273437,0.6117495894432068,0.09616669267416,0.0941497609019279,293.2240905761719,297.1499938964844,293.1499938964844,0.2404887527227401,-3587.66455078125,304.1597595214844,0.907603919506073,0.3252169489860534,0.2286065965890884,293.2673645019531,297.1499938964844,293.1499938964844,0.3242501020431518,-6149.12841796875,304.16357421875,0.9865397214889526,0.4123449921607971,0.3917082846164703,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596028745174,-3646.41455078125,304.0982971191406,0.4755908846855163,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281186044216156,0.9353612661361694,0.9353612661361694,1.0,1.0,-1.282230019569397,0.5573211908340454,0.7249087691307068,0.25114306807518,0.0,0.0,0.3823930323123932,57.260215759277344,25.0,-2.4135544300079346,-9129.9619140625,244.5405120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040530145168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944426834583282,0.2944473624229431,-4.659287242247956e-06,0.0,0.0002070878690574,0.0,0.0,13.362699508666992,0.0,0.0,0.0,0.3077849447727203,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756675899028778,-1836.994873046875,304.1654663085937,0.6877815127372742,0.1276276260614395,0.1170227006077766,293.35498046875,297.1499938964844,293.1499938964844,0.0462736897170543,-1399.36328125,304.1728210449219,0.6172901391983032,0.0911315232515335,0.0890933722257614,293.2227783203125,297.1499938964844,293.1499938964844,0.2386622875928878,-3566.07080078125,304.1595764160156,0.934453308582306,0.3236053884029388,0.2272737771272659,293.2619934082031,297.1499938964844,293.1499938964844,0.3134492933750152,-5980.84619140625,304.17852783203125,0.9990000128746032,0.4104316532611847,0.3805932700634002,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708396211266,-3620.8544921875,304.0811767578125,0.4896682202816009,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691565752029419,0.9350320100784302,0.9350320100784302,1.0,1.0,-1.2555986642837524,0.5451496243476868,0.7104490399360657,0.2443683892488479,0.0,0.0,0.3766793012619018,49.96941757202149,25.0,8.915019035339355,-8953.6435546875,219.06646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.916015625,18000.0,0.0,0.0,0.2006852477788925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884543836116791,0.2884590327739715,-4.640098723029951e-06,0.0,0.0002036700170719,0.0,0.0,13.004185676574709,0.0,0.0,0.0,0.3063043057918548,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756675899028778,-1836.994873046875,304.1654663085937,0.6877815127372742,0.1276276260614395,0.1170227006077766,293.35498046875,297.1499938964844,293.1499938964844,0.0462736897170543,-1399.36328125,304.1728210449219,0.6172901391983032,0.0911315232515335,0.0890933722257614,293.2227783203125,297.1499938964844,293.1499938964844,0.2386622875928878,-3566.07080078125,304.1595764160156,0.934453308582306,0.3236053884029388,0.2272737771272659,293.2619934082031,297.1499938964844,293.1499938964844,0.3134492933750152,-5980.84619140625,304.17852783203125,0.9990000128746032,0.4104316532611847,0.3805932700634002,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708396211266,-3620.8544921875,304.0811767578125,0.4896682202816009,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691565752029419,0.9350320100784302,0.9350320100784302,1.0,1.0,-1.2555986642837524,0.5451496243476868,0.7104490399360657,0.2443683892488479,0.0,0.0,0.3766793012619018,49.96941757202149,25.0,8.915019035339355,-8953.6435546875,219.06646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.916015625,18000.0,0.0,0.0,0.2006852477788925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884543836116791,0.2884590327739715,-4.640098723029951e-06,0.0,0.0002036700170719,0.0,0.0,13.004185676574709,0.0,0.0,0.0,0.3063043057918548,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726750269532203,-1782.3887939453125,304.1653137207031,0.6943982839584351,0.1241956427693367,0.113791175186634,293.3541259765625,297.1499938964844,293.1499938964844,0.0416425541043281,-1319.56591796875,304.1729431152344,0.6169493794441223,0.0861151218414306,0.0841938778758049,293.2217102050781,297.1499938964844,293.1499938964844,0.2364294379949569,-3539.139404296875,304.1600646972656,0.9520632028579712,0.3219786584377289,0.2260364741086959,293.2324523925781,297.1499938964844,293.1499938964844,0.2928700149059295,-5659.6298828125,304.2027587890625,0.9990000128746032,0.413542091846466,0.3602692782878876,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079419896006,-3596.67431640625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592591345310211,0.9347527623176576,0.9347527623176576,1.0,1.0,-1.2190499305725098,0.5285657048225403,0.6904842853546143,0.2349696457386016,0.0,0.0,0.3652791976928711,45.40773391723633,28.0,25.516658782958984,-8690.1806640625,196.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.498046875,18000.0,0.0,0.0,0.1971079409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780148684978485,0.2780194878578186,-4.614121280610561e-06,0.0,0.0002000395033974,0.0,0.0,12.40836238861084,0.0,0.0,0.0,0.3038823902606964,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726750269532203,-1782.3887939453125,304.1653137207031,0.6943982839584351,0.1241956427693367,0.113791175186634,293.3541259765625,297.1499938964844,293.1499938964844,0.0416425541043281,-1319.56591796875,304.1729431152344,0.6169493794441223,0.0861151218414306,0.0841938778758049,293.2217102050781,297.1499938964844,293.1499938964844,0.2364294379949569,-3539.139404296875,304.1600646972656,0.9520632028579712,0.3219786584377289,0.2260364741086959,293.2324523925781,297.1499938964844,293.1499938964844,0.2928700149059295,-5659.6298828125,304.2027587890625,0.9990000128746032,0.413542091846466,0.3602692782878876,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079419896006,-3596.67431640625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592591345310211,0.9347527623176576,0.9347527623176576,1.0,1.0,-1.2190499305725098,0.5285657048225403,0.6904842853546143,0.2349696457386016,0.0,0.0,0.3652791976928711,45.40773391723633,28.0,25.516658782958984,-8690.1806640625,196.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.498046875,18000.0,0.0,0.0,0.1971079409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780148684978485,0.2780194878578186,-4.614121280610561e-06,0.0,0.0002000395033974,0.0,0.0,12.40836238861084,0.0,0.0,0.0,0.3038823902606964,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.069878414273262,-1732.1409912109375,304.16485595703125,0.6969162821769714,0.1207862496376037,0.1106263175606727,293.3533935546875,297.1499938964844,293.1499938964844,0.0371759533882141,-1243.0142822265625,304.1727294921875,0.6126081347465515,0.0810900777578353,0.0793390497565269,293.2209167480469,297.1499938964844,293.1499938964844,0.2346956133842468,-3518.599853515625,304.1596069335937,0.9632295966148376,0.3203210532665252,0.2248129695653915,293.193115234375,297.1499938964844,293.1499938964844,0.2790826559066772,-5446.50830078125,304.2077331542969,0.9990000128746032,0.4194247722625732,0.3467020094394684,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071533292531,-3583.2568359375,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522734105587005,0.9344735145568848,0.9344735145568848,1.0,1.0,-1.1910905838012695,0.5159222483634949,0.6751682758331299,0.2278270721435547,0.0,0.0,0.3545722961425781,42.4445915222168,46.0,9.10984230041504,-8443.8984375,181.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.1930130720138549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665422856807709,0.2665468752384186,-4.579797405313002e-06,0.0,0.0001958837383426,0.0,0.0,11.752902030944824,0.0,0.0,0.0,0.3012117147445678,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.069878414273262,-1732.1409912109375,304.16485595703125,0.6969162821769714,0.1207862496376037,0.1106263175606727,293.3533935546875,297.1499938964844,293.1499938964844,0.0371759533882141,-1243.0142822265625,304.1727294921875,0.6126081347465515,0.0810900777578353,0.0793390497565269,293.2209167480469,297.1499938964844,293.1499938964844,0.2346956133842468,-3518.599853515625,304.1596069335937,0.9632295966148376,0.3203210532665252,0.2248129695653915,293.193115234375,297.1499938964844,293.1499938964844,0.2790826559066772,-5446.50830078125,304.2077331542969,0.9990000128746032,0.4194247722625732,0.3467020094394684,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071533292531,-3583.2568359375,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522734105587005,0.9344735145568848,0.9344735145568848,1.0,1.0,-1.1910905838012695,0.5159222483634949,0.6751682758331299,0.2278270721435547,0.0,0.0,0.3545722961425781,42.4445915222168,46.0,9.10984230041504,-8443.8984375,181.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.1930130720138549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665422856807709,0.2665468752384186,-4.579797405313002e-06,0.0,0.0001958837383426,0.0,0.0,11.752902030944824,0.0,0.0,0.0,0.3012117147445678,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685561150312423,-1708.632080078125,304.16455078125,0.693340539932251,0.1190822720527648,0.1091005504131317,293.3531494140625,297.1499938964844,293.1499938964844,0.0350282676517963,-1205.9884033203125,304.1724853515625,0.6058942079544067,0.0785646513104438,0.0769583061337471,293.2206420898437,297.1499938964844,293.1499938964844,0.2339821010828018,-3510.25927734375,304.1591491699219,0.9621865749359132,0.3194763660430908,0.2242326587438583,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223326206207,-5446.435546875,304.1975402832031,0.9990000128746032,0.4222062528133392,0.3469009101390838,293.19873046875,297.1499938964844,293.1499938964844,0.0137891741469502,-3581.78173828125,304.0392761230469,0.5052410960197449,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2221374511719,1.0,0.2520855665206909,0.934333860874176,0.934333860874176,1.0,1.0,-1.1859434843063354,0.5136157870292664,0.6723276376724243,0.2264577001333236,0.0,0.0,0.3498619496822357,42.40739059448242,46.0,-4.497748851776123,-8355.8466796875,180.21131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.986328125,18000.0,0.0,0.0,0.1908137500286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614859938621521,0.2614905834197998,-4.564179107546806e-06,0.0,0.0001936516928253,0.0,0.0,11.467572212219238,0.0,0.0,0.0,0.3000377118587494,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673283487558364,-1687.0738525390625,304.1641540527344,0.6863911747932434,0.1173750758171081,0.1076037138700485,293.3529663085937,297.1499938964844,293.1499938964844,0.0329742021858692,-1170.3453369140625,304.1721496582031,0.5957702398300171,0.0760279223322868,0.0746001824736595,293.220458984375,297.1499938964844,293.1499938964844,0.2335277795791626,-3505.23046875,304.1582946777344,0.9564789533615112,0.3186211585998535,0.2236686646938324,293.167236328125,297.1499938964844,293.1499938964844,0.2834769487380981,-5524.68798828125,304.1803894042969,0.9990000128746032,0.4236415028572082,0.3519526124000549,293.19891357421875,297.1499938964844,293.1499938964844,0.013803606852889,-3586.063232421875,304.03009033203125,0.5027235150337219,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537316381931305,0.9342856407165528,0.9342856407165528,1.0,1.0,-1.18691086769104,0.5140580534934998,0.6728528738021851,0.2266790717840194,0.0,0.0,0.3471747636795044,43.363582611083984,64.0,-26.68962478637696,-8301.7587890625,182.4445953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.1885898858308792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576566338539123,0.2576611936092376,-4.550541234493721e-06,0.0,0.000191394763533,0.0,0.0,11.249176025390623,0.0,0.0,0.0,0.299138605594635,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650219991803169,-1647.083251953125,304.16326904296875,0.6657813787460327,0.1139539629220962,0.1046885997056961,293.352783203125,297.1499938964844,293.1499938964844,0.0290468838065862,-1101.392333984375,304.1713256835937,0.5674174427986145,0.0709244608879089,0.0699440762400627,293.2201843261719,297.1499938964844,293.1499938964844,0.2330201864242553,-3500.18701171875,304.1564025878906,0.9339296221733092,0.3168897926807403,0.2225895971059799,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.9658203125,304.1353759765625,0.9990000128746032,0.4208570718765259,0.3732886612415313,293.199951171875,297.1499938964844,293.1499938964844,0.0138926478102803,-3605.029296875,304.0094909667969,0.4928490817546844,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.261799156665802,0.9341891407966614,0.9341891407966614,1.0,1.0,-1.2030596733093262,0.5213601589202881,0.6816995739936829,0.2307366877794265,0.0,0.0,0.3481506407260895,47.725399017333984,67.0,-55.65422439575195,-8321.0244140625,196.4915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844485700130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563171982765198,0.2563217282295227,-4.5376514208328445e-06,0.0,0.0001871918502729,0.0,0.0,11.154337882995604,0.0,0.0,0.0,0.2986864447593689,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650219991803169,-1647.083251953125,304.16326904296875,0.6657813787460327,0.1139539629220962,0.1046885997056961,293.352783203125,297.1499938964844,293.1499938964844,0.0290468838065862,-1101.392333984375,304.1713256835937,0.5674174427986145,0.0709244608879089,0.0699440762400627,293.2201843261719,297.1499938964844,293.1499938964844,0.2330201864242553,-3500.18701171875,304.1564025878906,0.9339296221733092,0.3168897926807403,0.2225895971059799,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.9658203125,304.1353759765625,0.9990000128746032,0.4208570718765259,0.3732886612415313,293.199951171875,297.1499938964844,293.1499938964844,0.0138926478102803,-3605.029296875,304.0094909667969,0.4928490817546844,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.261799156665802,0.9341891407966614,0.9341891407966614,1.0,1.0,-1.2030596733093262,0.5213601589202881,0.6816995739936829,0.2307366877794265,0.0,0.0,0.3481506407260895,47.725399017333984,67.0,-55.65422439575195,-8321.0244140625,196.4915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844485700130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563171982765198,0.2563217282295227,-4.5376514208328445e-06,0.0,0.0001871918502729,0.0,0.0,11.154337882995604,0.0,0.0,0.0,0.2986864447593689,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626343637704849,-1605.862548828125,304.162841796875,0.6473244428634644,0.1105615645647049,0.1017917841672897,293.3526306152344,297.1499938964844,293.1499938964844,0.025267357006669,-1029.8028564453125,304.17047119140625,0.5390153527259827,0.065818078815937,0.0652777180075645,293.21990966796875,297.1499938964844,293.1499938964844,0.2323299795389175,-3492.610595703125,304.15545654296875,0.9125889539718628,0.3151696920394897,0.2215135097503662,293.22381591796875,297.1499938964844,293.1499938964844,0.323957234621048,-6166.2177734375,304.10821533203125,0.9987830519676208,0.4111230969429016,0.3923437595367431,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646800234913,-3620.9677734375,303.98590087890625,0.4837742447853088,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689883410930633,0.9340927004814148,0.9340927004814148,1.0,1.0,-1.2168989181518557,0.5275753140449524,0.6893236041069031,0.2343755066394806,0.0,0.0,0.3540026545524597,52.25335311889648,70.0,-42.73637390136719,-8408.96875,210.3771209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.1813408732414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611938416957855,0.2611984014511108,-4.544626790448092e-06,0.0,0.000184037926374,0.0,0.0,11.407018661499023,0.0,0.0,0.0,0.2996556162834167,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626343637704849,-1605.862548828125,304.162841796875,0.6473244428634644,0.1105615645647049,0.1017917841672897,293.3526306152344,297.1499938964844,293.1499938964844,0.025267357006669,-1029.8028564453125,304.17047119140625,0.5390153527259827,0.065818078815937,0.0652777180075645,293.21990966796875,297.1499938964844,293.1499938964844,0.2323299795389175,-3492.610595703125,304.15545654296875,0.9125889539718628,0.3151696920394897,0.2215135097503662,293.22381591796875,297.1499938964844,293.1499938964844,0.323957234621048,-6166.2177734375,304.10821533203125,0.9987830519676208,0.4111230969429016,0.3923437595367431,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646800234913,-3620.9677734375,303.98590087890625,0.4837742447853088,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689883410930633,0.9340927004814148,0.9340927004814148,1.0,1.0,-1.2168989181518557,0.5275753140449524,0.6893236041069031,0.2343755066394806,0.0,0.0,0.3540026545524597,52.25335311889648,70.0,-42.73637390136719,-8408.96875,210.3771209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.1813408732414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611938416957855,0.2611984014511108,-4.544626790448092e-06,0.0,0.000184037926374,0.0,0.0,11.407018661499023,0.0,0.0,0.0,0.2996556162834167,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599896498024463,-1559.8468017578125,304.1629943847656,0.6272431015968323,0.107226051390171,0.0990300178527832,293.352294921875,297.1499938964844,293.1499938964844,0.0217650830745697,-957.0582275390624,304.16949462890625,0.5091937780380249,0.0607500299811363,0.0607312992215156,293.21954345703125,297.1499938964844,293.1499938964844,0.2306260615587234,-3471.785400390625,304.1565246582031,0.8885923027992249,0.3134720027446747,0.2205225378274917,293.2543029785156,297.1499938964844,293.1499938964844,0.3158493936061859,-6035.146484375,304.1351928710937,0.9733926057815552,0.4029999375343323,0.3839629292488098,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961699023842,-3626.694580078125,303.9610900878906,0.4706291258335113,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.274599015712738,0.9335107803344728,0.9335107803344728,1.0,1.0,-1.1979676485061646,0.5189573168754578,0.6790103316307068,0.2296419888734817,0.0,0.0,0.3540950715541839,58.37482070922852,73.0,17.89151382446289,-8352.8056640625,216.5327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1793608218431472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26372230052948,0.2637268602848053,-4.55641929875128e-06,0.0,0.0001820284232962,0.0,0.0,11.55834674835205,0.0,0.0,0.0,0.3002664744853973,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599896498024463,-1559.8468017578125,304.1629943847656,0.6272431015968323,0.107226051390171,0.0990300178527832,293.352294921875,297.1499938964844,293.1499938964844,0.0217650830745697,-957.0582275390624,304.16949462890625,0.5091937780380249,0.0607500299811363,0.0607312992215156,293.21954345703125,297.1499938964844,293.1499938964844,0.2306260615587234,-3471.785400390625,304.1565246582031,0.8885923027992249,0.3134720027446747,0.2205225378274917,293.2543029785156,297.1499938964844,293.1499938964844,0.3158493936061859,-6035.146484375,304.1351928710937,0.9733926057815552,0.4029999375343323,0.3839629292488098,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961699023842,-3626.694580078125,303.9610900878906,0.4706291258335113,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.274599015712738,0.9335107803344728,0.9335107803344728,1.0,1.0,-1.1979676485061646,0.5189573168754578,0.6790103316307068,0.2296419888734817,0.0,0.0,0.3540950715541839,58.37482070922852,73.0,17.89151382446289,-8352.8056640625,216.5327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1793608218431472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26372230052948,0.2637268602848053,-4.55641929875128e-06,0.0,0.0001820284232962,0.0,0.0,11.55834674835205,0.0,0.0,0.0,0.3002664744853973,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573184229433536,-1513.96875,304.1631164550781,0.61097651720047,0.1038936153054237,0.0962256044149398,293.3521728515625,297.1499938964844,293.1499938964844,0.0185520648956298,-883.2527465820312,304.1683349609375,0.4857081770896911,0.0556539483368396,0.0561164058744907,293.219482421875,297.1499938964844,293.1499938964844,0.2289420813322067,-3451.3603515625,304.1571350097656,0.8716185688972473,0.3117249011993408,0.2194641679525375,293.2635498046875,297.1499938964844,293.1499938964844,0.3112397789955139,-5960.58935546875,304.14752197265625,0.9523082971572876,0.3984591960906982,0.3792960941791534,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069089829921,-3630.052978515625,303.934326171875,0.4585550725460052,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792414128780365,0.9329288005828856,0.9329288005828856,1.0,1.0,-1.183368444442749,0.5123261213302612,0.6710423231124878,0.2259790450334549,0.0,0.0,0.3511484861373901,63.4139518737793,76.0,15.445564270019531,-8223.85546875,221.70538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778842508792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607445120811462,0.2607490718364715,-4.552104655886069e-06,0.0,0.0001805298961699,0.0,0.0,11.402847290039062,0.0,0.0,0.0,0.299690306186676,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573184229433536,-1513.96875,304.1631164550781,0.61097651720047,0.1038936153054237,0.0962256044149398,293.3521728515625,297.1499938964844,293.1499938964844,0.0185520648956298,-883.2527465820312,304.1683349609375,0.4857081770896911,0.0556539483368396,0.0561164058744907,293.219482421875,297.1499938964844,293.1499938964844,0.2289420813322067,-3451.3603515625,304.1571350097656,0.8716185688972473,0.3117249011993408,0.2194641679525375,293.2635498046875,297.1499938964844,293.1499938964844,0.3112397789955139,-5960.58935546875,304.14752197265625,0.9523082971572876,0.3984591960906982,0.3792960941791534,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069089829921,-3630.052978515625,303.934326171875,0.4585550725460052,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792414128780365,0.9329288005828856,0.9329288005828856,1.0,1.0,-1.183368444442749,0.5123261213302612,0.6710423231124878,0.2259790450334549,0.0,0.0,0.3511484861373901,63.4139518737793,76.0,15.445564270019531,-8223.85546875,221.70538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778842508792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607445120811462,0.2607490718364715,-4.552104655886069e-06,0.0,0.0001805298961699,0.0,0.0,11.402847290039062,0.0,0.0,0.0,0.299690306186676,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560031868517398,-1491.614013671875,304.1631164550781,0.6030604243278503,0.1022520139813423,0.0948310270905494,293.35205078125,297.1499938964844,293.1499938964844,0.0170938614755868,-846.5595703125,304.16766357421875,0.4735494256019592,0.0531160235404968,0.0538030080497264,293.21942138671875,297.1499938964844,293.1499938964844,0.2281636148691177,-3441.978515625,304.1572570800781,0.8646076917648315,0.3108544051647186,0.2189263552427292,293.26513671875,297.1499938964844,293.1499938964844,0.3095800578594208,-5934.11865234375,304.1509704589844,0.9430984258651732,0.3967095911502838,0.377617597579956,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112582594156,-3631.909912109375,303.9205322265625,0.4533788859844208,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812948524951935,0.9326378107070924,0.9326378107070924,1.0,1.0,-1.1767873764038086,0.5093357563018799,0.6674516797065735,0.224341407418251,0.0,0.0,0.34977588057518,65.67974090576172,76.0,13.519123077392578,-8167.939453125,223.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772445887327194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594871819019317,0.2594917416572571,-4.548705419438193e-06,0.0,0.0001798807352315,0.0,0.0,11.333701133728027,0.0,0.0,0.0,0.2994066178798675,4.0,0.0,1.0
