time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546943321824073,-1469.489013671875,304.1631164550781,0.5953895449638367,0.1006307676434516,0.0934488847851753,293.35186767578125,297.1499938964844,293.1499938964844,0.0157326571643352,-809.9812622070312,304.1669311523437,0.4579157829284668,0.050590980798006,0.0514947772026062,293.2193603515625,297.1499938964844,293.1499938964844,0.2273879647254943,-3432.632568359375,304.1573486328125,0.8582983613014221,0.3099882006645202,0.2183875143527984,293.26580810546875,297.1499938964844,293.1499938964844,0.3080833554267883,-5910.45361328125,304.15350341796875,0.9345905184745787,0.3951201140880584,0.3761376440525055,293.2102966308594,297.1499938964844,293.1499938964844,0.0140129160135984,-3633.40380859375,303.9065856933594,0.4488133788108825,0.050000000745058,0.2357940971851349,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.2832074165344238,0.9325237274169922,0.9325237274169922,1.0,1.0,-1.1704366207122805,0.5064556002616882,0.6639810800552368,0.222774788737297,0.0,0.0,0.3481763899326324,67.82450103759766,79.0,11.332229614257812,-8111.373046875,226.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766577810049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580320239067077,0.2580365836620331,-4.544997409539064e-06,0.0,0.0001792851835489,0.0,0.0,11.254413604736328,0.0,0.0,0.0,0.2990830540657043,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521206483244895,-1426.3775634765625,304.1630249023437,0.5811598300933838,0.0974495485424995,0.0907182395458221,293.35302734375,297.1499938964844,293.1499938964844,0.0146000357344746,-779.4843139648438,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259301394224167,-3415.1533203125,304.1573181152344,0.847871720790863,0.3082656264305115,0.2173006981611251,293.2657775878906,297.1499938964844,293.1499938964844,0.3054430484771728,-5869.23291015625,304.1566772460937,0.920232117176056,0.3921906948089599,0.373466819524765,293.2130432128906,297.1499938964844,293.1499938964844,0.014010852202773,-3636.075439453125,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830991744995,0.9322954416275024,0.9322954416275024,1.0,1.0,-1.1615777015686035,0.5024352073669434,0.6591424942016602,0.2206034660339355,0.0,0.0,0.345173567533493,71.60688781738281,67.0,1.844026803970337,-8011.2099609375,230.4467163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755870133638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549576163291931,0.254962146282196,-4.536570941127138e-06,0.0,0.0001781984901754,0.0,0.0,11.086237907409668,0.0,0.0,0.0,0.2983997762203216,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521206483244895,-1426.3775634765625,304.1630249023437,0.5811598300933838,0.0974495485424995,0.0907182395458221,293.35302734375,297.1499938964844,293.1499938964844,0.0146000357344746,-779.4843139648438,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259301394224167,-3415.1533203125,304.1573181152344,0.847871720790863,0.3082656264305115,0.2173006981611251,293.2657775878906,297.1499938964844,293.1499938964844,0.3054430484771728,-5869.23291015625,304.1566772460937,0.920232117176056,0.3921906948089599,0.373466819524765,293.2130432128906,297.1499938964844,293.1499938964844,0.014010852202773,-3636.075439453125,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830991744995,0.9322954416275024,0.9322954416275024,1.0,1.0,-1.1615777015686035,0.5024352073669434,0.6591424942016602,0.2206034660339355,0.0,0.0,0.345173567533493,71.60688781738281,67.0,1.844026803970337,-8011.2099609375,230.4467163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755870133638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549576163291931,0.254962146282196,-4.536570941127138e-06,0.0,0.0001781984901754,0.0,0.0,11.086237907409668,0.0,0.0,0.0,0.2983997762203216,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494869276881217,-1382.7047119140625,304.1630859375,0.5749744772911072,0.0944006666541099,0.0879211127758026,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166948109865,-773.3138427734375,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244322299957275,-3397.194091796875,304.1573791503906,0.8476248979568481,0.3065962493419647,0.2161098271608352,293.2647705078125,297.1499938964844,293.1499938964844,0.3029049038887024,-5830.0048828125,304.1586608886719,0.9193474054336548,0.3894606530666351,0.3708335757255554,293.215576171875,297.1499938964844,293.1499938964844,0.0139275658875703,-3627.036376953125,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846850156784057,0.9320671558380128,0.9320671558380128,1.0,1.0,-1.1534652709960938,0.4987404942512512,0.6547248363494873,0.2186632454395294,0.0,0.0,0.3430824279785156,70.93479919433594,55.0,-0.5061762928962708,-7932.6708984375,226.28858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746403574943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528222799301147,0.2528268098831177,-4.529703801381402e-06,0.0,0.0001772377581801,0.0,0.0,10.967693328857422,0.0,0.0,0.0,0.2979043424129486,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494869276881217,-1382.7047119140625,304.1630859375,0.5749744772911072,0.0944006666541099,0.0879211127758026,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166948109865,-773.3138427734375,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244322299957275,-3397.194091796875,304.1573791503906,0.8476248979568481,0.3065962493419647,0.2161098271608352,293.2647705078125,297.1499938964844,293.1499938964844,0.3029049038887024,-5830.0048828125,304.1586608886719,0.9193474054336548,0.3894606530666351,0.3708335757255554,293.215576171875,297.1499938964844,293.1499938964844,0.0139275658875703,-3627.036376953125,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846850156784057,0.9320671558380128,0.9320671558380128,1.0,1.0,-1.1534652709960938,0.4987404942512512,0.6547248363494873,0.2186632454395294,0.0,0.0,0.3430824279785156,70.93479919433594,55.0,-0.5061762928962708,-7932.6708984375,226.28858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746403574943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528222799301147,0.2528268098831177,-4.529703801381402e-06,0.0,0.0001772377581801,0.0,0.0,10.967693328857422,0.0,0.0,0.0,0.2979043424129486,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468320846557617,-1338.989990234375,304.16314697265625,0.5751752853393555,0.0915287733078002,0.0851550847291946,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508787542581,-764.44677734375,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227896153926849,-3377.36328125,304.1576538085937,0.8550853133201599,0.305010586977005,0.2148790955543518,293.2631530761719,297.1499938964844,293.1499938964844,0.3002263605594635,-5788.673828125,304.16021728515625,0.928599774837494,0.3868804574012756,0.3682212829589844,293.2177429199219,297.1499938964844,293.1499938964844,0.013775685802102,-3607.168701171875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621617317199,0.9317966103553772,0.9317966103553772,1.0,1.0,-1.1444756984710691,0.4946491420269012,0.6498265862464905,0.216518297791481,0.0,0.0,0.3403273522853851,66.93108367919922,43.0,2.2075703144073486,-7851.02978515625,215.38690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.173780158162117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503611147403717,0.2503656148910522,-4.523404186329572e-06,0.0,0.0001763647742336,0.0,0.0,10.835366249084473,0.0,0.0,0.0,0.2973630428314209,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468320846557617,-1338.989990234375,304.16314697265625,0.5751752853393555,0.0915287733078002,0.0851550847291946,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508787542581,-764.44677734375,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227896153926849,-3377.36328125,304.1576538085937,0.8550853133201599,0.305010586977005,0.2148790955543518,293.2631530761719,297.1499938964844,293.1499938964844,0.3002263605594635,-5788.673828125,304.16021728515625,0.928599774837494,0.3868804574012756,0.3682212829589844,293.2177429199219,297.1499938964844,293.1499938964844,0.013775685802102,-3607.168701171875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621617317199,0.9317966103553772,0.9317966103553772,1.0,1.0,-1.1444756984710691,0.4946491420269012,0.6498265862464905,0.216518297791481,0.0,0.0,0.3403273522853851,66.93108367919922,43.0,2.2075703144073486,-7851.02978515625,215.38690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.173780158162117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503611147403717,0.2503656148910522,-4.523404186329572e-06,0.0,0.0001763647742336,0.0,0.0,10.835366249084473,0.0,0.0,0.0,0.2973630428314209,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442219711840152,-1296.3011474609375,304.1631164550781,0.5806203484535217,0.0888219475746154,0.0824598297476768,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394101962447,-753.8435668945312,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211170196533203,-3357.137451171875,304.15789794921875,0.8693177103996277,0.3034979999065399,0.2136386036872863,293.2611389160156,297.1499938964844,293.1499938964844,0.2975336611270904,-5747.22509765625,304.1612854003906,0.9461197257041932,0.3844178020954132,0.3656406998634338,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853588581085,-3581.04931640625,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293362140655,0.9315260648727416,0.9315260648727416,1.0,1.0,-1.1350122690200806,0.490343302488327,0.6446689963340759,0.2142761647701263,0.0,0.0,0.3370993137359619,60.77420425415039,31.0,4.016051292419434,-7765.90869140625,200.32669067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729100495576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474393993616104,0.2474439144134521,-4.515985892794561e-06,0.0,0.0001754817203618,0.0,0.0,10.679206848144531,0.0,0.0,0.0,0.2967277765274048,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442219711840152,-1296.3011474609375,304.1631164550781,0.5806203484535217,0.0888219475746154,0.0824598297476768,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394101962447,-753.8435668945312,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211170196533203,-3357.137451171875,304.15789794921875,0.8693177103996277,0.3034979999065399,0.2136386036872863,293.2611389160156,297.1499938964844,293.1499938964844,0.2975336611270904,-5747.22509765625,304.1612854003906,0.9461197257041932,0.3844178020954132,0.3656406998634338,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853588581085,-3581.04931640625,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293362140655,0.9315260648727416,0.9315260648727416,1.0,1.0,-1.1350122690200806,0.490343302488327,0.6446689963340759,0.2142761647701263,0.0,0.0,0.3370993137359619,60.77420425415039,31.0,4.016051292419434,-7765.90869140625,200.32669067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729100495576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474393993616104,0.2474439144134521,-4.515985892794561e-06,0.0,0.0001754817203618,0.0,0.0,10.679206848144531,0.0,0.0,0.0,0.2967277765274048,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.04294104129076,-1275.42578125,304.1630554199219,0.5852693319320679,0.087525874376297,0.0811439454555511,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242206647992,-748.0772705078125,303.73046875,0.4713336229324341,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202752530574798,-3346.9462890625,304.1579895019531,0.8791744112968445,0.3027653694152832,0.2130191326141357,293.2600402832031,297.1499938964844,293.1499938964844,0.2961880266666412,-5726.53076171875,304.16168212890625,0.95751291513443,0.3832248151302337,0.3643656075000763,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807862341403,-3566.34228515625,303.7789001464844,0.4713336229324341,0.050000000745058,0.2338919341564178,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.264822781085968,0.9313908219337464,0.9313908219337464,1.0,1.0,-1.1301833391189575,0.4881461560726166,0.6420371532440186,0.2131392061710357,0.0,0.0,0.3352701663970947,57.1275520324707,31.0,4.6545891761779785,-7722.19580078125,191.76071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724459677934646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458015084266662,0.245806023478508,-4.511862698564073e-06,0.0,0.0001750107330735,0.0,0.0,10.592119216918944,0.0,0.0,0.0,0.2963736057281494,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416770279407501,-1254.855712890625,304.1629638671875,0.5912371873855591,0.0862561985850334,0.0798473060131073,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055768579244,-742.080078125,303.6709289550781,0.4793187975883484,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194355130195617,-3336.775146484375,304.1580505371094,0.8910728693008423,0.3020454347133636,0.2124014049768448,293.2589111328125,297.1499938964844,293.1499938964844,0.2948504388332367,-5705.97119140625,304.1619873046875,0.9702127575874328,0.3820537626743316,0.3631016612052917,293.220947265625,297.1499938964844,293.1499938964844,0.0133723383769392,-3550.896728515625,303.7650756835937,0.4793187975883484,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591454982757568,0.9312689900398254,0.9312689900398254,1.0,1.0,-1.1253185272216797,0.4859329462051391,0.6393855214118958,0.2119995802640915,0.0,0.0,0.3333103358745575,53.20718002319336,25.0,4.959274291992188,-7677.7001953125,182.7285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719501912593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440438121557235,0.2440483272075653,-4.507443918555509e-06,0.0,0.0001745075860526,0.0,0.0,10.498969078063965,0.0,0.0,0.0,0.2959951162338257,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391944088041782,-1214.47314453125,304.16278076171875,0.6030766367912292,0.083692766726017,0.0772977769374847,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859005540609,-730.352294921875,303.5463562011719,0.4935764670372009,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178179174661636,-3317.193603515625,304.1580810546875,0.916663408279419,0.3006185889244079,0.2112066745758056,293.25665283203125,297.1499938964844,293.1499938964844,0.2922640442848205,-5666.27294921875,304.16229248046875,0.9926672577857972,0.3797536194324493,0.3606555461883545,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746567785739,-3522.655029296875,303.7374267578125,0.4935764670372009,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488228231668472,0.9310253262519836,0.9310253262519836,1.0,1.0,-1.116020441055298,0.4816975593566894,0.6343229413032532,0.2098481506109237,0.0,0.0,0.3291076421737671,46.22743225097656,25.0,4.326416969299316,-7588.71142578125,166.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708369106054306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402584254741668,0.2402629256248474,-4.497857389651472e-06,0.0,0.0001733777462504,0.0,0.0,10.299241065979004,0.0,0.0,0.0,0.2951835095882416,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391944088041782,-1214.47314453125,304.16278076171875,0.6030766367912292,0.083692766726017,0.0772977769374847,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859005540609,-730.352294921875,303.5463562011719,0.4935764670372009,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178179174661636,-3317.193603515625,304.1580810546875,0.916663408279419,0.3006185889244079,0.2112066745758056,293.25665283203125,297.1499938964844,293.1499938964844,0.2922640442848205,-5666.27294921875,304.16229248046875,0.9926672577857972,0.3797536194324493,0.3606555461883545,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746567785739,-3522.655029296875,303.7374267578125,0.4935764670372009,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488228231668472,0.9310253262519836,0.9310253262519836,1.0,1.0,-1.116020441055298,0.4816975593566894,0.6343229413032532,0.2098481506109237,0.0,0.0,0.3291076421737671,46.22743225097656,25.0,4.326416969299316,-7588.71142578125,166.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708369106054306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402584254741668,0.2402629256248474,-4.497857389651472e-06,0.0,0.0001733777462504,0.0,0.0,10.299241065979004,0.0,0.0,0.0,0.2951835095882416,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367733314633369,-1174.9105224609375,304.1625671386719,0.6091716885566711,0.081120066344738,0.074823260307312,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099088668823,-719.6311645507812,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162291258573532,-3297.87890625,304.1580505371094,0.936474859714508,0.2991989254951477,0.2100957334041595,293.24957275390625,297.1499938964844,293.1499938964844,0.2818187773227691,-5500.1240234375,304.1764831542969,0.9990000128746032,0.3784506320953369,0.3498660027980804,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227878689765,-3500.890625,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307816624641418,0.9307816624641418,1.0,1.0,-1.0976777076721191,0.4733614921569824,0.6243162155151367,0.205631211400032,0.0,0.0,0.3240050673484802,41.79674530029297,25.0,15.823607444763184,-7473.9541015625,153.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695146858692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360769510269165,0.2360814362764358,-4.487635123950895e-06,0.0,0.0001720358559396,0.0,0.0,10.081039428710938,0.0,0.0,0.0,0.2942933440208435,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367733314633369,-1174.9105224609375,304.1625671386719,0.6091716885566711,0.081120066344738,0.074823260307312,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099088668823,-719.6311645507812,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162291258573532,-3297.87890625,304.1580505371094,0.936474859714508,0.2991989254951477,0.2100957334041595,293.24957275390625,297.1499938964844,293.1499938964844,0.2818187773227691,-5500.1240234375,304.1764831542969,0.9990000128746032,0.3784506320953369,0.3498660027980804,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227878689765,-3500.890625,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307816624641418,0.9307816624641418,1.0,1.0,-1.0976777076721191,0.4733614921569824,0.6243162155151367,0.205631211400032,0.0,0.0,0.3240050673484802,41.79674530029297,25.0,15.823607444763184,-7473.9541015625,153.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695146858692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360769510269165,0.2360814362764358,-4.487635123950895e-06,0.0,0.0001720358559396,0.0,0.0,10.081039428710938,0.0,0.0,0.0,0.2942933440208435,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343811511993408,-1135.2694091796875,304.162353515625,0.6113961935043335,0.0785787627100944,0.0724313333630561,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454488158226,-708.615478515625,303.278564453125,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143778800964355,-3275.0576171875,304.1584167480469,0.949901819229126,0.2977461814880371,0.2090148329734802,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809957504272461,0.3352093994617462,293.2243957519531,297.1499938964844,293.1499938964844,0.012879884801805,-3478.98876953125,303.6819763183594,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.234037235379219,0.9306134581565856,0.9306134581565856,1.0,1.0,-1.0751389265060425,0.4630976617336273,0.6120412349700928,0.2006125897169113,0.0,0.0,0.3143452405929565,38.83638000488281,25.0,24.4204330444336,-7301.015625,141.5568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.167765736579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285467982292175,0.2285512685775756,-4.472348337003496e-06,0.0,0.0001702609006315,0.0,0.0,9.698770523071287,0.0,0.0,0.0,0.2927699387073517,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343811511993408,-1135.2694091796875,304.162353515625,0.6113961935043335,0.0785787627100944,0.0724313333630561,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454488158226,-708.615478515625,303.278564453125,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143778800964355,-3275.0576171875,304.1584167480469,0.949901819229126,0.2977461814880371,0.2090148329734802,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809957504272461,0.3352093994617462,293.2243957519531,297.1499938964844,293.1499938964844,0.012879884801805,-3478.98876953125,303.6819763183594,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.234037235379219,0.9306134581565856,0.9306134581565856,1.0,1.0,-1.0751389265060425,0.4630976617336273,0.6120412349700928,0.2006125897169113,0.0,0.0,0.3143452405929565,38.83638000488281,25.0,24.4204330444336,-7301.015625,141.5568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.167765736579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285467982292175,0.2285512685775756,-4.472348337003496e-06,0.0,0.0001702609006315,0.0,0.0,9.698770523071287,0.0,0.0,0.0,0.2927699387073517,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321604385972023,-1098.11376953125,304.16192626953125,0.6122782826423645,0.0761085674166679,0.0701131820678711,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090858355164,-698.4588623046875,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127938568592071,-3255.734619140625,304.15826416015625,0.96068274974823,0.2962783277034759,0.2079330086708068,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219297409057,-5075.146484375,304.1978454589844,0.9990000128746032,0.3857797384262085,0.3231422007083893,293.225341796875,297.1499938964844,293.1499938964844,0.0127660576254129,-3462.63134765625,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284583002328872,0.9304452538490297,0.9304452538490297,1.0,1.0,-1.055996060371399,0.4543126821517944,0.6016833782196045,0.1966056227684021,0.0,0.0,0.3042867183685303,36.48727416992188,43.0,14.805901527404783,-7123.96826171875,132.37196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.165375679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199160009622573,0.2199204564094543,-4.451735549082514e-06,0.0,0.0001678352855378,0.0,0.0,9.26050090789795,0.0,0.0,0.0,0.2910100519657135,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321604385972023,-1098.11376953125,304.16192626953125,0.6122782826423645,0.0761085674166679,0.0701131820678711,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090858355164,-698.4588623046875,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127938568592071,-3255.734619140625,304.15826416015625,0.96068274974823,0.2962783277034759,0.2079330086708068,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219297409057,-5075.146484375,304.1978454589844,0.9990000128746032,0.3857797384262085,0.3231422007083893,293.225341796875,297.1499938964844,293.1499938964844,0.0127660576254129,-3462.63134765625,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284583002328872,0.9304452538490297,0.9304452538490297,1.0,1.0,-1.055996060371399,0.4543126821517944,0.6016833782196045,0.1966056227684021,0.0,0.0,0.3042867183685303,36.48727416992188,43.0,14.805901527404783,-7123.96826171875,132.37196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.165375679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199160009622573,0.2199204564094543,-4.451735549082514e-06,0.0,0.0001678352855378,0.0,0.0,9.26050090789795,0.0,0.0,0.0,0.2910100519657135,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311437211930751,-1080.9146728515625,304.16162109375,0.6085099577903748,0.0748912468552589,0.0690210536122322,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626660943031,-694.1345825195312,303.06329345703125,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121092677116394,-3247.453369140625,304.1579895019531,0.9592561721801758,0.2955296635627746,0.2074209600687027,293.1769714355469,297.1499938964844,293.1499938964844,0.2551311552524566,-5080.09912109375,304.18878173828125,0.9990000128746032,0.3881156146526336,0.3237212002277374,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341477200388,-3458.749267578125,303.6399230957031,0.5179627537727356,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.228945180773735,0.9303611516952516,0.9303611516952516,1.0,1.0,-1.054784893989563,0.453721672296524,0.6010631918907166,0.1964398920536041,0.0,0.0,0.2993440628051758,36.57501602172852,43.0,2.825950860977173,-7058.5224609375,132.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639500707387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156940996646881,0.2156985402107238,-4.441467808646848e-06,0.0,0.0001663884759182,0.0,0.0,9.048236846923828,0.0,0.0,0.0,0.2901532649993896,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302238464355468,-1065.3787841796875,304.1611633300781,0.6014372110366821,0.0736794471740722,0.0679649710655212,293.470947265625,297.1499938964844,293.1499938964844,0.0113410949707031,-690.933837890625,302.9878234863281,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116894870996475,-3242.650634765625,304.15728759765625,0.9526975154876708,0.2947688400745392,0.2069232165813446,293.170166015625,297.1499938964844,293.1499938964844,0.260140985250473,-5164.61376953125,304.17254638671875,0.9990000128746032,0.3891209959983825,0.3292032480239868,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317868173122,-3460.768798828125,303.62518310546875,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312589436769485,0.9303355813026428,0.9303355813026428,1.0,1.0,-1.0597561597824097,0.4559318721294403,0.6038243174552917,0.1976557523012161,0.0,0.0,0.296345591545105,37.59357452392578,61.0,-22.61646842956543,-7021.09814453125,135.3177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.1624264419078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122805118560791,0.2122849375009536,-4.431800789461704e-06,0.0,0.000164842189406,0.0,0.0,8.875173568725586,0.0,0.0,0.0,0.2894542217254638,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284912101924419,-1040.4613037109375,304.1603088378906,0.5797730088233948,0.0712715908885002,0.0659481585025787,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489938572049,-686.8499145507812,302.8301086425781,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113872021436691,-3240.01611328125,304.1553649902344,0.9276993870735168,0.2932198643684387,0.2059691995382309,293.1859436035156,297.1499938964844,293.1499938964844,0.281661182641983,-5516.1865234375,304.1288757324219,0.9990000128746032,0.3854970633983612,0.3514102101325989,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874268218874,-3476.987548828125,303.59210205078125,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406838089227676,0.9302844405174256,0.9302844405174256,1.0,1.0,-1.0839362144470217,0.4668404161930084,0.6170958280563354,0.2032256424427032,0.0,0.0,0.2981298863887787,41.93056869506836,64.0,-62.44440460205078,-7076.59619140625,149.59194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.159434974193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114559561014175,0.2114603817462921,-4.422320671437774e-06,0.0,0.0001618062233319,0.0,0.0,8.819845199584961,0.0,0.0,0.0,0.2891657948493957,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284912101924419,-1040.4613037109375,304.1603088378906,0.5797730088233948,0.0712715908885002,0.0659481585025787,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489938572049,-686.8499145507812,302.8301086425781,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113872021436691,-3240.01611328125,304.1553649902344,0.9276993870735168,0.2932198643684387,0.2059691995382309,293.1859436035156,297.1499938964844,293.1499938964844,0.281661182641983,-5516.1865234375,304.1288757324219,0.9990000128746032,0.3854970633983612,0.3514102101325989,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874268218874,-3476.987548828125,303.59210205078125,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406838089227676,0.9302844405174256,0.9302844405174256,1.0,1.0,-1.0839362144470217,0.4668404161930084,0.6170958280563354,0.2032256424427032,0.0,0.0,0.2981298863887787,41.93056869506836,64.0,-62.44440460205078,-7076.59619140625,149.59194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.159434974193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114559561014175,0.2114603817462921,-4.422320671437774e-06,0.0,0.0001618062233319,0.0,0.0,8.819845199584961,0.0,0.0,0.0,0.2891657948493957,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270137693732976,-1010.513427734375,304.1592712402344,0.5550858974456787,0.0689423084259033,0.0640334114432334,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626557677984,-682.583251953125,302.6682434082031,0.4901258647441864,0.050000000745058,0.0489466711878776,293.2115783691406,297.1499938964844,293.1499938964844,0.2109037786722183,-3234.78515625,304.1544494628906,0.9000053405761719,0.2916871309280395,0.2050538510084152,293.22760009765625,297.1499938964844,293.1499938964844,0.2892194390296936,-5641.0625,304.1262512207031,0.985772430896759,0.3761295676231384,0.3588941991329193,293.2306823730469,297.1499938964844,293.1499938964844,0.0128443026915192,-3492.679931640625,303.5550231933594,0.4901258647441864,0.050000000745058,0.2321819365024566,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1200256347656,1.0,0.2488579452037811,0.9302332997322084,0.9302332997322084,1.0,1.0,-1.0897362232208252,0.4692912101745605,0.6204450726509094,0.2050259262323379,0.0,0.0,0.3056460618972778,47.50639724731445,67.0,-31.920522689819336,-7179.22705078125,161.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571977883577346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171159833669662,0.2171204090118408,-4.429657565196976e-06,0.0,0.0001595357753103,0.0,0.0,9.089492797851562,0.0,0.0,0.0,0.2901741862297058,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270137693732976,-1010.513427734375,304.1592712402344,0.5550858974456787,0.0689423084259033,0.0640334114432334,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626557677984,-682.583251953125,302.6682434082031,0.4901258647441864,0.050000000745058,0.0489466711878776,293.2115783691406,297.1499938964844,293.1499938964844,0.2109037786722183,-3234.78515625,304.1544494628906,0.9000053405761719,0.2916871309280395,0.2050538510084152,293.22760009765625,297.1499938964844,293.1499938964844,0.2892194390296936,-5641.0625,304.1262512207031,0.985772430896759,0.3761295676231384,0.3588941991329193,293.2306823730469,297.1499938964844,293.1499938964844,0.0128443026915192,-3492.679931640625,303.5550231933594,0.4901258647441864,0.050000000745058,0.2321819365024566,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1200256347656,1.0,0.2488579452037811,0.9302332997322084,0.9302332997322084,1.0,1.0,-1.0897362232208252,0.4692912101745605,0.6204450726509094,0.2050259262323379,0.0,0.0,0.3056460618972778,47.50639724731445,67.0,-31.920522689819336,-7179.22705078125,161.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571977883577346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171159833669662,0.2171204090118408,-4.429657565196976e-06,0.0,0.0001595357753103,0.0,0.0,9.089492797851562,0.0,0.0,0.0,0.2901741862297058,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253371130675077,-979.0133666992188,304.1589660644531,0.5329362154006958,0.0666498392820358,0.0621861293911933,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146874070167,-674.375,302.5094299316406,0.478444367647171,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091627418994903,-3212.87939453125,304.1558532714844,0.8775982856750488,0.2901028394699096,0.2041339427232742,293.2460021972656,297.1499938964844,293.1499938964844,0.2839684188365936,-5546.36328125,304.142822265625,0.9591690897941588,0.3703929185867309,0.35274139046669,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176249563694,-3489.494140625,303.5184020996094,0.478444367647171,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113004684448,0.9297778606414796,0.9297778606414796,1.0,1.0,-1.0818803310394287,0.4656524956226349,0.6162278056144714,0.2033919692039489,0.0,0.0,0.3037846386432647,53.1203498840332,70.0,18.8782958984375,-7145.62158203125,169.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1557664722204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177442014217376,0.2177486419677734,-4.437350980879273e-06,0.0,0.0001580831740284,0.0,0.0,9.133139610290527,0.0,0.0,0.0,0.2903871536254883,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253371130675077,-979.0133666992188,304.1589660644531,0.5329362154006958,0.0666498392820358,0.0621861293911933,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146874070167,-674.375,302.5094299316406,0.478444367647171,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091627418994903,-3212.87939453125,304.1558532714844,0.8775982856750488,0.2901028394699096,0.2041339427232742,293.2460021972656,297.1499938964844,293.1499938964844,0.2839684188365936,-5546.36328125,304.142822265625,0.9591690897941588,0.3703929185867309,0.35274139046669,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176249563694,-3489.494140625,303.5184020996094,0.478444367647171,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113004684448,0.9297778606414796,0.9297778606414796,1.0,1.0,-1.0818803310394287,0.4656524956226349,0.6162278056144714,0.2033919692039489,0.0,0.0,0.3037846386432647,53.1203498840332,70.0,18.8782958984375,-7145.62158203125,169.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1557664722204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177442014217376,0.2177486419677734,-4.437350980879273e-06,0.0,0.0001580831740284,0.0,0.0,9.133139610290527,0.0,0.0,0.0,0.2903871536254883,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237880069762468,-949.4242553710938,304.1585693359375,0.5155209302902222,0.0644248649477958,0.0603549815714359,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739591479301,-666.5722045898438,302.343505859375,0.4678673446178436,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077395170927047,-3195.2978515625,304.15625,0.860585629940033,0.2884912192821502,0.2031602561473846,293.2517395019531,297.1499938964844,293.1499938964844,0.2804888486862182,-5489.615234375,304.1508483886719,0.9367566108703612,0.3667844831943512,0.3491776585578918,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005910664796,-3489.7353515625,303.4795227050781,0.4678673446178436,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1606750488281,1.0,0.2614128589630127,0.929322361946106,0.929322361946106,1.0,1.0,-1.0755990743637085,0.4626743793487549,0.6129246950149536,0.2022671401500702,0.0,0.0,0.3016320466995239,58.05569839477539,73.0,14.03544807434082,-7071.56103515625,176.8485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.154632955789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215774580836296,0.2157790213823318,-4.434140009834664e-06,0.0,0.0001569328014738,0.0,0.0,9.037552833557127,0.0,0.0,0.0,0.2900337874889374,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237880069762468,-949.4242553710938,304.1585693359375,0.5155209302902222,0.0644248649477958,0.0603549815714359,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739591479301,-666.5722045898438,302.343505859375,0.4678673446178436,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077395170927047,-3195.2978515625,304.15625,0.860585629940033,0.2884912192821502,0.2031602561473846,293.2517395019531,297.1499938964844,293.1499938964844,0.2804888486862182,-5489.615234375,304.1508483886719,0.9367566108703612,0.3667844831943512,0.3491776585578918,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005910664796,-3489.7353515625,303.4795227050781,0.4678673446178436,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1606750488281,1.0,0.2614128589630127,0.929322361946106,0.929322361946106,1.0,1.0,-1.0755990743637085,0.4626743793487549,0.6129246950149536,0.2022671401500702,0.0,0.0,0.3016320466995239,58.05569839477539,73.0,14.03544807434082,-7071.56103515625,176.8485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.154632955789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215774580836296,0.2157790213823318,-4.434140009834664e-06,0.0,0.0001569328014738,0.0,0.0,9.037552833557127,0.0,0.0,0.0,0.2900337874889374,4.0,0.0,1.0
