time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230599660426378,-935.113037109375,304.1583251953125,0.5082131028175354,0.0633495822548866,0.0594629161059856,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513030335307,-662.48486328125,302.2587585449219,0.4625109136104584,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070406377315521,-3186.679931640625,304.1564025878906,0.8535006046295166,0.2876867949962616,0.2026669234037399,293.2526550292969,297.1499938964844,293.1499938964844,0.2791109979152679,-5467.41259765625,304.1531982421875,0.9270649552345276,0.365313708782196,0.3478008806705475,293.23974609375,297.1499938964844,293.1499938964844,0.0127891190350055,-3489.484375,303.459716796875,0.4625109136104584,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.264042466878891,0.929094672203064,0.929094672203064,1.0,1.0,-1.0729093551635742,0.4613904058933258,0.611518919467926,0.2018067985773086,0.0,0.0,0.3003644943237304,60.32368469238281,73.0,12.404473304748535,-7037.32958984375,180.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541384905576706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148425281047821,0.2148469686508178,-4.4321432142169215e-06,0.0,0.0001564309641253,0.0,0.0,8.991494178771973,0.0,0.0,0.0,0.2898481488227844,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.022364292293787,-921.1713256835938,304.1580810546875,0.5016217231750488,0.062300868332386,0.058590330183506,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281300351023,-658.3086547851562,302.17291259765625,0.4574255645275116,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.2063533514738083,-3178.21728515625,304.156494140625,0.8471165895462036,0.2868840098381042,0.2021716386079788,293.2529296875,297.1499938964844,293.1499938964844,0.2778595685958862,-5447.39453125,304.1548767089844,0.9183186292648317,0.3639566004276275,0.3465589582920074,293.241455078125,297.1499938964844,293.1499938964844,0.012776356190443,-3489.092529296875,303.43975830078125,0.4574255645275116,0.050000000745058,0.2350309342145919,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665224969387054,0.9290004968643188,0.9290004968643188,1.0,1.0,-1.070373773574829,0.4601817429065704,0.6101920008659363,0.2013834118843078,0.0,0.0,0.2989563941955566,62.48794937133789,61.0,9.797096252441406,-7001.2998046875,183.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536823511123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137429267168045,0.2137473672628402,-4.429837645147927e-06,0.0,0.0001559680531499,0.0,0.0,8.937348365783691,0.0,0.0,0.0,0.289632648229599,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209735967218875,-892.4150390625,304.15771484375,0.4956813156604767,0.0603206790983676,0.056778896600008,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370302632451,-647.7125854492188,301.99859619140625,0.4569692611694336,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048806250095367,-3160.06640625,304.1567687988281,0.845126748085022,0.2853017151355743,0.2010690718889236,293.2524108886719,297.1499938964844,293.1499938964844,0.2754399478435516,-5408.9775390625,304.1572570800781,0.9152029752731324,0.3614553809165954,0.3441495299339294,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832854002714,-3477.285400390625,303.3998413085937,0.4569692611694336,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450403690338,0.9288120865821838,0.9288120865821838,1.0,1.0,-1.0640408992767334,0.4571871757507324,0.606853723526001,0.2002733051776886,0.0,0.0,0.2960084974765777,62.62157440185547,49.0,6.868452072143555,-6926.498046875,181.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528361290693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114128172397613,0.2114172428846359,-4.424630333232926e-06,0.0,0.0001551092427689,0.0,0.0,8.822332382202148,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209735967218875,-892.4150390625,304.15771484375,0.4956813156604767,0.0603206790983676,0.056778896600008,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370302632451,-647.7125854492188,301.99859619140625,0.4569692611694336,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048806250095367,-3160.06640625,304.1567687988281,0.845126748085022,0.2853017151355743,0.2010690718889236,293.2524108886719,297.1499938964844,293.1499938964844,0.2754399478435516,-5408.9775390625,304.1572570800781,0.9152029752731324,0.3614553809165954,0.3441495299339294,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832854002714,-3477.285400390625,303.3998413085937,0.4569692611694336,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450403690338,0.9288120865821838,0.9288120865821838,1.0,1.0,-1.0640408992767334,0.4571871757507324,0.606853723526001,0.2002733051776886,0.0,0.0,0.2960084974765777,62.62157440185547,49.0,6.868452072143555,-6926.498046875,181.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528361290693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114128172397613,0.2114172428846359,-4.424630333232926e-06,0.0,0.0001551092427689,0.0,0.0,8.822332382202148,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196731928735971,-864.2534790039062,304.1573181152344,0.4954790472984314,0.0585312135517597,0.0550075247883796,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161272376775,-635.2352294921875,301.822265625,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033233344554901,-3140.83203125,304.1571044921875,0.8518683314323425,0.2837845981121063,0.1999078392982483,293.2510070800781,297.1499938964844,293.1499938964844,0.2730359137058258,-5371.00830078125,304.1588134765625,0.9236131310462952,0.3591430485248565,0.341808557510376,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359473749995,-3456.11767578125,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603939473628998,0.9286237359046936,0.9286237359046936,1.0,1.0,-1.0568424463272097,0.4538033902645111,0.6030389666557312,0.1989683210849762,0.0,0.0,0.2924089729785919,59.34721755981445,37.0,6.265790939331055,-6846.27197265625,173.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520042419433593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086586058139801,0.2086630165576934,-4.418706339492928e-06,0.0,0.0001542649843031,0.0,0.0,8.68742561340332,0.0,0.0,0.0,0.288632184267044,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196731928735971,-864.2534790039062,304.1573181152344,0.4954790472984314,0.0585312135517597,0.0550075247883796,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161272376775,-635.2352294921875,301.822265625,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033233344554901,-3140.83203125,304.1571044921875,0.8518683314323425,0.2837845981121063,0.1999078392982483,293.2510070800781,297.1499938964844,293.1499938964844,0.2730359137058258,-5371.00830078125,304.1588134765625,0.9236131310462952,0.3591430485248565,0.341808557510376,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359473749995,-3456.11767578125,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603939473628998,0.9286237359046936,0.9286237359046936,1.0,1.0,-1.0568424463272097,0.4538033902645111,0.6030389666557312,0.1989683210849762,0.0,0.0,0.2924089729785919,59.34721755981445,37.0,6.265790939331055,-6846.27197265625,173.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520042419433593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086586058139801,0.2086630165576934,-4.418706339492928e-06,0.0,0.0001542649843031,0.0,0.0,8.68742561340332,0.0,0.0,0.0,0.288632184267044,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184847004711627,-837.2752075195312,304.1568603515625,0.5000121593475342,0.0569080337882041,0.0533081740140914,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843044549226,-621.6544189453125,301.644775390625,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017531543970108,-3121.430908203125,304.1573486328125,0.8662649393081665,0.2823355793952942,0.198728397488594,293.2491760253906,297.1499938964844,293.1499938964844,0.2706647217273712,-5333.6884765625,304.1598205566406,0.9417254328727722,0.3569565713405609,0.3395086526870727,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571259900927,-3429.222412109375,303.322509765625,0.4762989580631256,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278262138366,0.9284452199935912,0.9284452199935912,1.0,1.0,-1.049142360687256,0.4502007067203522,0.5989415645599365,0.1975393295288086,0.0,0.0,0.2883113920688629,53.806884765625,25.0,5.57636833190918,-6762.328125,161.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511000692844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055080831050872,0.2055124938488006,-4.411856934893876e-06,0.0,0.0001533473550807,0.0,0.0,8.533756256103516,0.0,0.0,0.0,0.2880181670188904,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184847004711627,-837.2752075195312,304.1568603515625,0.5000121593475342,0.0569080337882041,0.0533081740140914,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843044549226,-621.6544189453125,301.644775390625,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017531543970108,-3121.430908203125,304.1573486328125,0.8662649393081665,0.2823355793952942,0.198728397488594,293.2491760253906,297.1499938964844,293.1499938964844,0.2706647217273712,-5333.6884765625,304.1598205566406,0.9417254328727722,0.3569565713405609,0.3395086526870727,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571259900927,-3429.222412109375,303.322509765625,0.4762989580631256,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278262138366,0.9284452199935912,0.9284452199935912,1.0,1.0,-1.049142360687256,0.4502007067203522,0.5989415645599365,0.1975393295288086,0.0,0.0,0.2883113920688629,53.806884765625,25.0,5.57636833190918,-6762.328125,161.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511000692844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055080831050872,0.2055124938488006,-4.411856934893876e-06,0.0,0.0001533473550807,0.0,0.0,8.533756256103516,0.0,0.0,0.0,0.2880181670188904,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011010676622,-811.4847412109375,304.1563720703125,0.5097001791000366,0.0554212965071201,0.0516816079616546,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506851509213,-607.3646850585938,301.4659729003906,0.4905251264572143,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001917362213134,-3102.12939453125,304.1575012207031,0.8892966508865356,0.2809472978115082,0.1975491940975189,293.2471008300781,297.1499938964844,293.1499938964844,0.2683280408382416,-5296.97802734375,304.1604309082031,0.9679266214370728,0.3548644781112671,0.3372447490692138,293.2500305175781,297.1499938964844,293.1499938964844,0.012160662561655,-3398.751708984375,303.2853698730469,0.4905251264572143,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414619922637939,0.928266704082489,0.928266704082489,1.0,1.0,-1.041166067123413,0.4464854300022125,0.5946806073188782,0.1960259974002838,0.0,0.0,0.2837726175785064,46.769039154052734,25.0,4.882437705993652,-6676.39794921875,146.88815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500579118728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020488232374191,0.2020532339811325,-4.4043181333108805e-06,0.0,0.00015228970733,0.0,0.0,8.365957260131836,0.0,0.0,0.0,0.2873474955558777,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011010676622,-811.4847412109375,304.1563720703125,0.5097001791000366,0.0554212965071201,0.0516816079616546,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506851509213,-607.3646850585938,301.4659729003906,0.4905251264572143,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001917362213134,-3102.12939453125,304.1575012207031,0.8892966508865356,0.2809472978115082,0.1975491940975189,293.2471008300781,297.1499938964844,293.1499938964844,0.2683280408382416,-5296.97802734375,304.1604309082031,0.9679266214370728,0.3548644781112671,0.3372447490692138,293.2500305175781,297.1499938964844,293.1499938964844,0.012160662561655,-3398.751708984375,303.2853698730469,0.4905251264572143,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414619922637939,0.928266704082489,0.928266704082489,1.0,1.0,-1.041166067123413,0.4464854300022125,0.5946806073188782,0.1960259974002838,0.0,0.0,0.2837726175785064,46.769039154052734,25.0,4.882437705993652,-6676.39794921875,146.88815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500579118728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020488232374191,0.2020532339811325,-4.4043181333108805e-06,0.0,0.00015228970733,0.0,0.0,8.365957260131836,0.0,0.0,0.0,0.2873474955558777,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169197004288434,-799.623046875,304.1560974121094,0.5142849087715149,0.0547164008021354,0.05093265324831,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947566062211,-600.5377807617188,301.3755798339844,0.4968300461769104,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994562745094299,-3093.049560546875,304.157470703125,0.900177538394928,0.2802684605121612,0.1969920396804809,293.2460327148437,297.1499938964844,293.1499938964844,0.2672155499458313,-5279.53955078125,304.1605529785156,0.9787036776542664,0.3538438379764557,0.3361664712429046,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751848444342,-3385.517333984375,303.2671203613281,0.4968300461769104,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372168600559234,0.9281774759292604,0.9281774759292604,1.0,1.0,-1.037536382675171,0.444800317287445,0.592736005783081,0.1953250765800476,0.0,0.0,0.2813803851604461,43.90877151489258,25.0,4.011895656585693,-6633.98388671875,140.88316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494711190462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002290785312652,0.2002334743738174,-4.400346824695589e-06,0.0,0.0001516941847512,0.0,0.0,8.278078079223633,0.0,0.0,0.0,0.2869964241981506,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164713393896818,-788.3408203125,304.1557922363281,0.5182133913040161,0.0540234744548797,0.0502173453569412,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463522166013,-593.9661254882812,301.2841796875,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987559646368026,-3084.416748046875,304.1573791503906,0.9101443290710448,0.2795904278755188,0.1964521259069442,293.2449951171875,297.1499938964844,293.1499938964844,0.2661490738391876,-5262.85205078125,304.1605834960937,0.987406313419342,0.3528312146663666,0.3351181447505951,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992392137646,-3373.889404296875,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.233476385474205,0.928107738494873,0.928107738494873,1.0,1.0,-1.0341392755508425,0.4432269632816314,0.5909123420715332,0.1946628242731094,0.0,0.0,0.2790140807628631,41.54846954345703,25.0,2.451186180114746,-6592.7314453125,135.8563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488371044397354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984031051397323,0.1984075009822845,-4.396301847009454e-06,0.0,0.0001510507427155,0.0,0.0,8.19006633758545,0.0,0.0,0.0,0.2866447269916534,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.015646668151021,-766.9553833007812,304.1552429199219,0.5243822336196899,0.0526676401495933,0.0488538667559623,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653051406145,-581.2886962890625,301.0980834960937,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974287778139114,-3068.077880859375,304.1571350097656,0.9285610914230348,0.2782326638698578,0.195402055978775,293.2428283691406,297.1499938964844,293.1499938964844,0.2633410096168518,-5218.11962890625,304.16192626953125,0.9990000128746032,0.3508601784706116,0.33218914270401,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667110800743,-3353.9560546875,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.22726471722126,0.927968204021454,0.927968204021454,1.0,1.0,-1.0267845392227173,0.4398281276226043,0.5869564414024353,0.1932175755500793,0.0,0.0,0.2745504677295685,37.86114883422852,25.0,-0.2149601280689239,-6514.52734375,127.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474358737468719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194952055811882,0.194956436753273,-4.388446541270241e-06,0.0,0.0001496286713518,0.0,0.0,8.024114608764648,0.0,0.0,0.0,0.2859788239002228,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.015646668151021,-766.9553833007812,304.1552429199219,0.5243822336196899,0.0526676401495933,0.0488538667559623,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653051406145,-581.2886962890625,301.0980834960937,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974287778139114,-3068.077880859375,304.1571350097656,0.9285610914230348,0.2782326638698578,0.195402055978775,293.2428283691406,297.1499938964844,293.1499938964844,0.2633410096168518,-5218.11962890625,304.16192626953125,0.9990000128746032,0.3508601784706116,0.33218914270401,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667110800743,-3353.9560546875,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.22726471722126,0.927968204021454,0.927968204021454,1.0,1.0,-1.0267845392227173,0.4398281276226043,0.5869564414024353,0.1932175755500793,0.0,0.0,0.2745504677295685,37.86114883422852,25.0,-0.2149601280689239,-6514.52734375,127.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474358737468719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194952055811882,0.194956436753273,-4.388446541270241e-06,0.0,0.0001496286713518,0.0,0.0,8.024114608764648,0.0,0.0,0.0,0.2859788239002228,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148894460871815,-746.3114624023438,304.1547546386719,0.5263473987579346,0.0512867830693721,0.0475806966423988,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981366336345,-568.6539306640625,300.9105529785156,0.5196536183357239,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959656327962875,-3049.81201171875,304.1572265625,0.9396356344223022,0.2768795490264892,0.1944009065628051,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229487895965,-5044.2763671875,304.1754150390625,0.9990000128746032,0.3508332967758178,0.3209051191806793,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479413747787,-3335.21240234375,303.1754455566406,0.5196536183357239,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984548330307,0.9278287291526794,0.9278287291526794,1.0,1.0,-1.0103358030319214,0.432273656129837,0.578062117099762,0.1899168193340301,0.0,0.0,0.2683025300502777,35.63581466674805,25.0,14.571226119995115,-6408.6611328125,119.7271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458338946104049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909544467926025,0.1909588277339935,-4.380730842967751e-06,0.0,0.0001480028731748,0.0,0.0,7.835522174835205,0.0,0.0,0.0,0.2852272093296051,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148894460871815,-746.3114624023438,304.1547546386719,0.5263473987579346,0.0512867830693721,0.0475806966423988,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981366336345,-568.6539306640625,300.9105529785156,0.5196536183357239,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959656327962875,-3049.81201171875,304.1572265625,0.9396356344223022,0.2768795490264892,0.1944009065628051,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229487895965,-5044.2763671875,304.1754150390625,0.9990000128746032,0.3508332967758178,0.3209051191806793,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479413747787,-3335.21240234375,303.1754455566406,0.5196536183357239,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984548330307,0.9278287291526794,0.9278287291526794,1.0,1.0,-1.0103358030319214,0.432273656129837,0.578062117099762,0.1899168193340301,0.0,0.0,0.2683025300502777,35.63581466674805,25.0,14.571226119995115,-6408.6611328125,119.7271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458338946104049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909544467926025,0.1909588277339935,-4.380730842967751e-06,0.0,0.0001480028731748,0.0,0.0,7.835522174835205,0.0,0.0,0.0,0.2852272093296051,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847518876194,-721.0585327148438,304.1402282714844,0.5256952047348022,0.050000000745058,0.0460619144141674,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416876494884,-556.2564086914062,300.7177124023437,0.5254631042480469,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946235448122024,-3033.153564453125,304.15704345703125,0.948285698890686,0.2755361795425415,0.1934167593717575,293.2105407714844,297.1499938964844,293.1499938964844,0.2434046864509582,-4896.435546875,304.1822509765625,0.9990000128746032,0.3529594838619232,0.3116243779659271,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428341716527,-3319.1943359375,303.1383361816406,0.5254631042480469,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674621343612,0.9277560114860536,0.9277560114860536,1.0,1.0,-0.9953506588935852,0.4254007339477539,0.5699499249458313,0.186934158205986,0.0,0.0,0.2610591053962707,33.90080261230469,25.0,5.2313408851623535,-6287.51611328125,113.36473846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439122706651687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590194463729,0.1855633854866027,-4.369936050352408e-06,0.0,0.0001460526545997,0.0,0.0,7.582287788391113,0.0,0.0,0.0,0.2842365503311157,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847518876194,-721.0585327148438,304.1402282714844,0.5256952047348022,0.050000000745058,0.0460619144141674,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416876494884,-556.2564086914062,300.7177124023437,0.5254631042480469,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946235448122024,-3033.153564453125,304.15704345703125,0.948285698890686,0.2755361795425415,0.1934167593717575,293.2105407714844,297.1499938964844,293.1499938964844,0.2434046864509582,-4896.435546875,304.1822509765625,0.9990000128746032,0.3529594838619232,0.3116243779659271,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428341716527,-3319.1943359375,303.1383361816406,0.5254631042480469,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674621343612,0.9277560114860536,0.9277560114860536,1.0,1.0,-0.9953506588935852,0.4254007339477539,0.5699499249458313,0.186934158205986,0.0,0.0,0.2610591053962707,33.90080261230469,25.0,5.2313408851623535,-6287.51611328125,113.36473846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439122706651687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590194463729,0.1855633854866027,-4.369936050352408e-06,0.0,0.0001460526545997,0.0,0.0,7.582287788391113,0.0,0.0,0.0,0.2842365503311157,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151096180081,-717.0855102539062,304.095947265625,0.5308969020843506,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943628326058,-544.0516967773438,300.5183410644531,0.5308977961540222,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932641267776489,-3016.31201171875,304.156982421875,0.9555409550666808,0.2738135457038879,0.1923109591007232,293.1872253417969,297.1499938964844,293.1499938964844,0.2355055958032608,-4769.4716796875,304.1845703125,0.9990000128746032,0.3561477065086365,0.3034416139125824,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493237972259,-3305.65576171875,303.1005554199219,0.5308977961540222,0.050000000745058,0.2295835018157959,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587138175964,0.9276832938194276,0.9276832938194276,1.0,1.0,-0.9837144017219543,0.4201070964336395,0.5636072754859924,0.1845315396785736,0.0,0.0,0.2548140287399292,32.42629623413086,43.0,-1.164972186088562,-6189.15087890625,108.28670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416800618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810183376073837,0.1810226887464523,-4.359776994533604e-06,0.0,0.0001437872415408,0.0,0.0,7.369154453277588,0.0,0.0,0.0,0.2833824455738067,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151096180081,-717.0855102539062,304.095947265625,0.5308969020843506,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943628326058,-544.0516967773438,300.5183410644531,0.5308977961540222,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932641267776489,-3016.31201171875,304.156982421875,0.9555409550666808,0.2738135457038879,0.1923109591007232,293.1872253417969,297.1499938964844,293.1499938964844,0.2355055958032608,-4769.4716796875,304.1845703125,0.9990000128746032,0.3561477065086365,0.3034416139125824,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493237972259,-3305.65576171875,303.1005554199219,0.5308977961540222,0.050000000745058,0.2295835018157959,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587138175964,0.9276832938194276,0.9276832938194276,1.0,1.0,-0.9837144017219543,0.4201070964336395,0.5636072754859924,0.1845315396785736,0.0,0.0,0.2548140287399292,32.42629623413086,43.0,-1.164972186088562,-6189.15087890625,108.28670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416800618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810183376073837,0.1810226887464523,-4.359776994533604e-06,0.0,0.0001437872415408,0.0,0.0,7.369154453277588,0.0,0.0,0.0,0.2833824455738067,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718273326754,-716.3082885742188,304.0745544433594,0.5293001532554626,0.050000000745058,0.0459751598536968,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803736060857,-538.3849487304688,300.4163818359375,0.5293002128601074,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923925876617431,-3005.466552734375,304.15728759765625,0.9515261054039,0.272715151309967,0.1915667206048965,293.178466796875,297.1499938964844,293.1499938964844,0.2374363392591476,-4803.8115234375,304.1745910644531,0.9990000128746032,0.357405811548233,0.3058013021945953,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198222920298,-3302.170166015625,303.081298828125,0.5293002128601074,0.050000000745058,0.2296554744243621,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.2155188173055648,0.9276469349861144,0.9276469349861144,1.0,1.0,-0.9857679605484008,0.4211137294769287,0.5646542310714722,0.1847591549158096,0.0,0.0,0.2520537674427032,32.82917404174805,43.0,-10.42802619934082,-6159.9033203125,109.41539764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404876857995987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789535731077194,0.178957924246788,-4.355193595984019e-06,0.0,0.0001425771479262,0.0,0.0,7.272848606109619,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593587860465,-716.6134033203125,304.0532531738281,0.5246253609657288,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767323046922,-533.418701171875,300.3100891113281,0.5246253609657288,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917935162782669,-2998.25341796875,304.15704345703125,0.9421460032463074,0.2717746198177337,0.1908980160951614,293.1777648925781,297.1499938964844,293.1499938964844,0.2440370470285415,-4914.88134765625,304.1580505371094,0.9990000128746032,0.3571925759315491,0.3129268884658813,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114292129874,-3303.488037109375,303.0606994628906,0.5246253609657288,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186537832021713,0.927625060081482,0.927625060081482,1.0,1.0,-0.9938873648643494,0.4249072670936584,0.5689800977706909,0.1861657500267028,0.0,0.0,0.2511544823646545,34.092079162597656,46.0,-31.13775634765625,-6153.8232421875,113.35874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392963081598281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775794029235839,0.1775837540626526,-4.351124516688287e-06,0.0,0.0001413680438417,0.0,0.0,7.207303047180176,0.0,0.0,0.0,0.2827334105968475,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365516275167,-717.3815307617188,304.01055908203125,0.5173003077507019,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171282544732,-523.4310302734375,300.0903625488281,0.5173003077507019,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910336315631866,-2989.4453125,304.1559753417969,0.9266356229782104,0.270366758108139,0.1898373961448669,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970119476318,-5107.52001953125,304.1362609863281,0.9990000128746032,0.3531429767608642,0.324842095375061,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934369921684,-3306.51318359375,303.01690673828125,0.5173003077507019,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233924716711044,0.9275813698768616,0.9275813698768616,1.0,1.0,-1.007561206817627,0.4312934875488281,0.5762677788734436,0.1885640919208526,0.0,0.0,0.254360944032669,36.26726150512695,49.0,-36.13394546508789,-6200.6025390625,120.21100616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371640413999557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788549870252609,0.1788593381643295,-4.349419668869814e-06,0.0,0.0001392040721839,0.0,0.0,7.259252071380615,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365516275167,-717.3815307617188,304.01055908203125,0.5173003077507019,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171282544732,-523.4310302734375,300.0903625488281,0.5173003077507019,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910336315631866,-2989.4453125,304.1559753417969,0.9266356229782104,0.270366758108139,0.1898373961448669,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970119476318,-5107.52001953125,304.1362609863281,0.9990000128746032,0.3531429767608642,0.324842095375061,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934369921684,-3306.51318359375,303.01690673828125,0.5173003077507019,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233924716711044,0.9275813698768616,0.9275813698768616,1.0,1.0,-1.007561206817627,0.4312934875488281,0.5762677788734436,0.1885640919208526,0.0,0.0,0.254360944032669,36.26726150512695,49.0,-36.13394546508789,-6200.6025390625,120.21100616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371640413999557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788549870252609,0.1788593381643295,-4.349419668869814e-06,0.0,0.0001392040721839,0.0,0.0,7.259252071380615,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140676379203,-717.6296997070312,303.9732971191406,0.5087903738021851,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625983014702,-512.4939575195312,299.8724975585937,0.5087903738021851,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905087232589721,-2983.251953125,304.1548767089844,0.9095418453216552,0.2694823443889618,0.1892923414707183,293.2221374511719,297.1499938964844,293.1499938964844,0.2611338496208191,-5194.09228515625,304.133056640625,0.9927473664283752,0.3464031219482422,0.3301057517528534,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589435979723,-3304.685546875,302.9727783203125,0.5087903738021851,0.050000000745058,0.2307620495557785,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300757408142,0.9275376796722412,0.9275376796722412,1.0,1.0,-1.014118194580078,0.4344016015529632,0.5797166228294373,0.1896012723445892,0.0,0.0,0.257573515176773,39.03770065307617,52.0,-14.39593505859375,-6237.849609375,126.53131103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356640309095382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181153804063797,0.1811581552028656,-4.353354142949684e-06,0.0,0.0001376817381242,0.0,0.0,7.364444255828857,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140676379203,-717.6296997070312,303.9732971191406,0.5087903738021851,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625983014702,-512.4939575195312,299.8724975585937,0.5087903738021851,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905087232589721,-2983.251953125,304.1548767089844,0.9095418453216552,0.2694823443889618,0.1892923414707183,293.2221374511719,297.1499938964844,293.1499938964844,0.2611338496208191,-5194.09228515625,304.133056640625,0.9927473664283752,0.3464031219482422,0.3301057517528534,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589435979723,-3304.685546875,302.9727783203125,0.5087903738021851,0.050000000745058,0.2307620495557785,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300757408142,0.9275376796722412,0.9275376796722412,1.0,1.0,-1.014118194580078,0.4344016015529632,0.5797166228294373,0.1896012723445892,0.0,0.0,0.257573515176773,39.03770065307617,52.0,-14.39593505859375,-6237.849609375,126.53131103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356640309095382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181153804063797,0.1811581552028656,-4.353354142949684e-06,0.0,0.0001376817381242,0.0,0.0,7.364444255828857,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763760820031,-716.895263671875,303.941650390625,0.4992642104625702,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477240227162,-500.34222412109375,299.6593017578125,0.4992642104625702,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892614960670471,-2967.37109375,304.15533447265625,0.8911459445953369,0.2681532204151153,0.1885376423597335,293.2355041503906,297.1499938964844,293.1499938964844,0.2564513087272644,-5115.77197265625,304.146240234375,0.9731338024139404,0.3418328762054443,0.3252631723880768,293.260986328125,297.1499938964844,293.1499938964844,0.0114066693931818,-3297.191162109375,302.92974853515625,0.4992642104625702,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329347878694534,0.9272061586380004,0.9272061586380004,1.0,1.0,-1.0085026025772097,0.4319291412830353,0.5765734314918518,0.1881708651781082,0.0,0.0,0.2566054165363312,42.5374755859375,55.0,15.202596664428713,-6209.060546875,131.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347204893827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814839988946914,0.1814883649349212,-4.356370027380763e-06,0.0,0.0001367241784464,0.0,0.0,7.38361644744873,0.0,0.0,0.0,0.2833770215511322,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763760820031,-716.895263671875,303.941650390625,0.4992642104625702,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477240227162,-500.34222412109375,299.6593017578125,0.4992642104625702,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892614960670471,-2967.37109375,304.15533447265625,0.8911459445953369,0.2681532204151153,0.1885376423597335,293.2355041503906,297.1499938964844,293.1499938964844,0.2564513087272644,-5115.77197265625,304.146240234375,0.9731338024139404,0.3418328762054443,0.3252631723880768,293.260986328125,297.1499938964844,293.1499938964844,0.0114066693931818,-3297.191162109375,302.92974853515625,0.4992642104625702,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329347878694534,0.9272061586380004,0.9272061586380004,1.0,1.0,-1.0085026025772097,0.4319291412830353,0.5765734314918518,0.1881708651781082,0.0,0.0,0.2566054165363312,42.5374755859375,55.0,15.202596664428713,-6209.060546875,131.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347204893827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814839988946914,0.1814883649349212,-4.356370027380763e-06,0.0,0.0001367241784464,0.0,0.0,7.38361644744873,0.0,0.0,0.0,0.2833770215511322,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304106563329,-716.2314453125,303.9031982421875,0.4915243685245514,0.050000000745058,0.0464570075273513,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345745533704,-488.1278076171875,299.4382629394531,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879985779523849,-2951.452880859375,304.1556701660156,0.8756166696548462,0.2666750252246856,0.1876218765974044,293.2395935058594,297.1499938964844,293.1499938964844,0.2536028325557709,-5068.73583984375,304.1521301269531,0.9548946022987366,0.3388310968875885,0.3223017752170563,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590043038129,-3291.507568359375,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373886406421661,0.9268746376037598,0.9268746376037598,1.0,1.0,-1.004918098449707,0.4304051995277405,0.5745128989219666,0.1871040314435959,0.0,0.0,0.2548348903656006,45.86073303222656,58.0,8.85271167755127,-6155.845703125,135.99295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340612471103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801310926675796,0.1801354438066482,-4.3545201151573565e-06,0.0,0.00013605512504,0.0,0.0,7.322360992431641,0.0,0.0,0.0,0.2831554710865021,4.0,0.0,1.0
