time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304106563329,-716.2314453125,303.9031982421875,0.4915243685245514,0.050000000745058,0.0464570075273513,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345745533704,-488.1278076171875,299.4382629394531,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879985779523849,-2951.452880859375,304.1556701660156,0.8756166696548462,0.2666750252246856,0.1876218765974044,293.2395935058594,297.1499938964844,293.1499938964844,0.2536028325557709,-5068.73583984375,304.1521301269531,0.9548946022987366,0.3388310968875885,0.3223017752170563,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590043038129,-3291.507568359375,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373886406421661,0.9268746376037598,0.9268746376037598,1.0,1.0,-1.004918098449707,0.4304051995277405,0.5745128989219666,0.1871040314435959,0.0,0.0,0.2548348903656006,45.86073303222656,58.0,8.85271167755127,-6155.845703125,135.99295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340612471103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801310926675796,0.1801354438066482,-4.3545201151573565e-06,0.0,0.00013605512504,0.0,0.0,7.322360992431641,0.0,0.0,0.0,0.2831554710865021,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033361777663,-715.8637084960938,303.8812561035156,0.4880163669586181,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.006428578402847,-481.9615478515625,299.3250427246094,0.4880163669586181,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873883605003357,-2943.79443359375,304.1557312011719,0.8685976266860962,0.2659242451190948,0.1871488988399505,293.2402038574219,297.1499938964844,293.1499938964844,0.2524801194667816,-5050.41552734375,304.1537780761719,0.946148157119751,0.3375731110572815,0.3211225867271423,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363275304436,-3289.080322265625,302.86163330078125,0.4880163669586181,0.050000000745058,0.2323719561100006,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395687103271484,0.9267089366912842,0.9267089366912842,1.0,1.0,-1.003459334373474,0.4297999739646911,0.5736593008041382,0.1866277009248733,0.0,0.0,0.2541111409664154,47.49297332763672,58.0,6.296060562133789,-6134.0234375,138.4152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338018625974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796252578496933,0.1796296089887619,-4.353405529400334e-06,0.0,0.0001357918808935,0.0,0.0,7.298800945281982,0.0,0.0,0.0,0.2830610573291778,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729387402534,-715.4215698242188,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230372034013,-475.7348327636719,299.21063232421875,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867781579494476,-2936.135986328125,304.1557922363281,0.8619995713233948,0.2651720941066742,0.1866734772920608,293.2403869628906,297.1499938964844,293.1499938964844,0.2514398694038391,-5033.5341796875,304.15496826171875,0.9376495480537416,0.3363949060440063,0.3200413286685943,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133136183023,-3286.60205078125,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417203783988952,0.9266395568847656,0.9266395568847656,1.0,1.0,-1.002111554145813,0.4292508661746979,0.5728606581687927,0.186171069741249,0.0,0.0,0.2533421516418457,49.11507415771485,61.0,4.345766067504883,-6112.77294921875,140.84104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.133584439754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791076064109802,0.1791119575500488,-4.352339146862505e-06,0.0,0.0001355712302029,0.0,0.0,7.274830818176269,0.0,0.0,0.0,0.2829655408859253,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057615116238,-714.4139404296875,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130430549383,-463.1012573242188,298.9781494140625,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855781376361847,-2921.087646484375,304.1558532714844,0.8499040603637695,0.2636679708957672,0.1857211738824844,293.24005126953125,297.1499938964844,293.1499938964844,0.2495121955871582,-5002.458984375,304.156494140625,0.92159765958786,0.3341701626777649,0.3180375695228576,293.2688293457031,297.1499938964844,293.1499938964844,0.011267015710473,-3281.7041015625,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431439638137,0.926500916481018,0.926500916481018,1.0,1.0,-0.9995985627174376,0.428242415189743,0.5713561177253723,0.1852808892726898,0.0,0.0,0.2518735826015472,52.34134292602539,49.0,1.234893560409546,-6072.47998046875,145.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247897028923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780744940042495,0.1780788451433181,-4.350193194113672e-06,0.0,0.0001352296822005,0.0,0.0,7.227027893066406,0.0,0.0,0.0,0.2827761769294739,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057615116238,-714.4139404296875,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130430549383,-463.1012573242188,298.9781494140625,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855781376361847,-2921.087646484375,304.1558532714844,0.8499040603637695,0.2636679708957672,0.1857211738824844,293.24005126953125,297.1499938964844,293.1499938964844,0.2495121955871582,-5002.458984375,304.156494140625,0.92159765958786,0.3341701626777649,0.3180375695228576,293.2688293457031,297.1499938964844,293.1499938964844,0.011267015710473,-3281.7041015625,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431439638137,0.926500916481018,0.926500916481018,1.0,1.0,-0.9995985627174376,0.428242415189743,0.5713561177253723,0.1852808892726898,0.0,0.0,0.2518735826015472,52.34134292602539,49.0,1.234893560409546,-6072.47998046875,145.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247897028923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780744940042495,0.1780788451433181,-4.350193194113672e-06,0.0,0.0001352296822005,0.0,0.0,7.227027893066406,0.0,0.0,0.0,0.2827761769294739,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635560050606,-711.1044311523438,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832657523453,-448.76898193359375,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842548102140426,-2904.425048828125,304.1561279296875,0.8497043251991272,0.2621910572052002,0.1846719682216644,293.2391967773437,297.1499938964844,293.1499938964844,0.2475298345088958,-4970.580078125,304.1576232910156,0.9210729002952576,0.3320597112178802,0.3160072267055511,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681055277585,-3266.75732421875,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443850934505462,0.9263622164726256,0.9263622164726256,1.0,1.0,-0.9957649111747742,0.4266345202922821,0.5691303610801697,0.1841173321008682,0.0,0.0,0.2503169476985931,51.854774475097656,37.0,2.340446710586548,-6032.31787109375,143.87380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330003142356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770655810832977,0.1770699322223663,-4.348156380729051e-06,0.0,0.0001349784142803,0.0,0.0,7.180517673492432,0.0,0.0,0.0,0.2825911939144134,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635560050606,-711.1044311523438,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832657523453,-448.76898193359375,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842548102140426,-2904.425048828125,304.1561279296875,0.8497043251991272,0.2621910572052002,0.1846719682216644,293.2391967773437,297.1499938964844,293.1499938964844,0.2475298345088958,-4970.580078125,304.1576232910156,0.9210729002952576,0.3320597112178802,0.3160072267055511,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681055277585,-3266.75732421875,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443850934505462,0.9263622164726256,0.9263622164726256,1.0,1.0,-0.9957649111747742,0.4266345202922821,0.5691303610801697,0.1841173321008682,0.0,0.0,0.2503169476985931,51.854774475097656,37.0,2.340446710586548,-6032.31787109375,143.87380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330003142356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770655810832977,0.1770699322223663,-4.348156380729051e-06,0.0,0.0001349784142803,0.0,0.0,7.180517673492432,0.0,0.0,0.0,0.2825911939144134,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.013172005303204,-706.0880126953125,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411675177514,-433.1423034667969,298.5033264160156,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827576607465744,-2885.481201171875,304.1565856933594,0.8592705130577087,0.2606119513511657,0.1835096925497055,293.23797607421875,297.1499938964844,293.1499938964844,0.2454632371664047,-4937.34521484375,304.1585388183594,0.9334132075309752,0.3300499618053436,0.3139565885066986,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275661572813,-3243.38916015625,302.6954650878906,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485653162002,0.9262170195579528,0.9262170195579528,1.0,1.0,-0.9908187985420228,0.4245258271694183,0.5662930011749268,0.1827155202627182,0.0,0.0,0.2481047660112381,48.35483932495117,25.0,4.444022178649902,-5985.91796875,136.7072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327732056379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756823658943176,0.1756867170333862,-4.345708020991879e-06,0.0,0.000134747926495,0.0,0.0,7.117427825927734,0.0,0.0,0.0,0.2823453247547149,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.013172005303204,-706.0880126953125,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411675177514,-433.1423034667969,298.5033264160156,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827576607465744,-2885.481201171875,304.1565856933594,0.8592705130577087,0.2606119513511657,0.1835096925497055,293.23797607421875,297.1499938964844,293.1499938964844,0.2454632371664047,-4937.34521484375,304.1585388183594,0.9334132075309752,0.3300499618053436,0.3139565885066986,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275661572813,-3243.38916015625,302.6954650878906,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485653162002,0.9262170195579528,0.9262170195579528,1.0,1.0,-0.9908187985420228,0.4245258271694183,0.5662930011749268,0.1827155202627182,0.0,0.0,0.2481047660112381,48.35483932495117,25.0,4.444022178649902,-5985.91796875,136.7072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327732056379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756823658943176,0.1756867170333862,-4.345708020991879e-06,0.0,0.000134747926495,0.0,0.0,7.117427825927734,0.0,0.0,0.0,0.2823453247547149,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015136674046,-701.3826293945312,303.66534423828125,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434286430478,-420.0400390625,298.3104553222656,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813765168190002,-2867.952392578125,304.1571655273437,0.873474657535553,0.2592220604419708,0.1824328750371933,293.2367858886719,297.1499938964844,293.1499938964844,0.2437954545021057,-4910.53662109375,304.1590576171875,0.9512031078338624,0.3285032510757446,0.3123180866241455,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970133587718,-3220.8408203125,302.6576538085937,0.4949476420879364,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.231947585940361,0.9261008501052856,0.9261008501052856,1.0,1.0,-0.9862200021743774,0.4225509762763977,0.5636690258979797,0.181457057595253,0.0,0.0,0.2459003329277038,44.07349395751953,25.0,5.451659202575684,-5944.58837890625,128.38079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.132551372051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742848008871078,0.1742891520261764,-4.343186446931213e-06,0.0,0.0001345227938145,0.0,0.0,7.053746223449707,0.0,0.0,0.0,0.2820972204208374,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571612924337,-700.1324462890625,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938315249979,-416.7086791992188,298.261962890625,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810191720724105,-2863.414306640625,304.15728759765625,0.8780554533004761,0.2588720619678497,0.1821542978286743,293.2364807128906,297.1499938964844,293.1499938964844,0.2433783113956451,-4903.83251953125,304.1591491699219,0.9566066861152648,0.3281241059303283,0.3119096755981445,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626605942845,-3214.81298828125,302.64825439453125,0.4977717995643616,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299791723489761,0.92607182264328,0.92607182264328,1.0,1.0,-0.9850110411643982,0.4220309257507324,0.5629801154136658,0.181129589676857,0.0,0.0,0.2452878952026367,42.84693908691406,25.0,5.604003429412842,-5933.7646484375,126.03489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324853599071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738961338996887,0.1739004701375961,-4.342478860053234e-06,0.0,0.0001344557967968,0.0,0.0,7.036051273345947,0.0,0.0,0.0,0.2820282280445099,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613011911511,-697.4656982421875,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742436528205,-408.619140625,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801511198282241,-2852.399169921875,304.15753173828125,0.8869397044181824,0.2579942047595978,0.1814783066511154,293.2356872558594,297.1499938964844,293.1499938964844,0.2423750311136245,-4887.7294921875,304.1593017578125,0.9665976762771606,0.3271846771240234,0.3109300136566162,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876453548669,-3201.7880859375,302.6247253417969,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264795452356338,0.9259992241859436,0.9259992241859436,1.0,1.0,-0.9823079705238342,0.4208784401416778,0.561429500579834,0.1803709715604782,0.0,0.0,0.2436689436435699,40.55707931518555,25.0,5.346224784851074,-5906.7900390625,121.56609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322969496250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728599220514297,0.1728642582893371,-4.340576197137125e-06,0.0,0.0001342645846307,0.0,0.0,6.988902568817139,0.0,0.0,0.0,0.2818443477153778,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746509388089,-695.0772094726562,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579708233475,-400.67474365234375,298.0173034667969,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793037205934524,-2841.656005859375,304.15771484375,0.8947187066078186,0.2571116387844085,0.1808110773563385,293.2348937988281,297.1499938964844,293.1499938964844,0.2414088994264602,-4872.24658203125,304.15936279296875,0.9747758507728576,0.3262524604797363,0.3099755346775055,293.27685546875,297.1499938964844,293.1499938964844,0.0107190739363431,-3189.978759765625,302.60107421875,0.5085803866386414,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.223382219672203,0.9259465932846068,0.9259465932846068,1.0,1.0,-0.9797719717025756,0.4198032021522522,0.5599687695503235,0.1796469390392303,0.0,0.0,0.2420143187046051,38.66679382324219,25.0,4.206148147583008,-5879.97216796875,117.82495880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320704668760299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717703491449356,0.1717747002840042,-4.338509370427346e-06,0.0,0.0001340347371296,0.0,0.0,6.93930721282959,0.0,0.0,0.0,0.2816506326198578,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188891008496,-690.8247680664062,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317041411995,-384.9803771972656,297.7685852050781,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776464134454727,-2820.655517578125,304.15789794921875,0.9082460403442384,0.2553333044052124,0.1794890612363815,293.2334289550781,297.1499938964844,293.1499938964844,0.239550843834877,-4842.49951171875,304.1593322753906,0.9875699281692504,0.3244034349918365,0.3081125915050506,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941351503133,-3168.63525390625,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329297065735,0.9258413910865784,0.9258413910865784,1.0,1.0,-0.975006341934204,0.4177945852279663,0.5572117567062378,0.1782592236995697,0.0,0.0,0.2387225776910781,35.634029388427734,25.0,2.1300623416900635,-5829.0595703125,111.70620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314936429262161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695992201566696,0.169603556394577,-4.334216555434978e-06,0.0,0.0001334493281319,0.0,0.0,6.840470314025879,0.0,0.0,0.0,0.2812619209289551,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188891008496,-690.8247680664062,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317041411995,-384.9803771972656,297.7685852050781,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776464134454727,-2820.655517578125,304.15789794921875,0.9082460403442384,0.2553333044052124,0.1794890612363815,293.2334289550781,297.1499938964844,293.1499938964844,0.239550843834877,-4842.49951171875,304.1593322753906,0.9875699281692504,0.3244034349918365,0.3081125915050506,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941351503133,-3168.63525390625,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329297065735,0.9258413910865784,0.9258413910865784,1.0,1.0,-0.975006341934204,0.4177945852279663,0.5572117567062378,0.1782592236995697,0.0,0.0,0.2387225776910781,35.634029388427734,25.0,2.1300623416900635,-5829.0595703125,111.70620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314936429262161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695992201566696,0.169603556394577,-4.334216555434978e-06,0.0,0.0001334493281319,0.0,0.0,6.840470314025879,0.0,0.0,0.0,0.2812619209289551,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796610325574,-687.051513671875,303.520751953125,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114603221416,-369.3926086425781,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760114282369613,-2799.92041015625,304.1579895019531,0.9199538826942444,0.2535349130630493,0.1781757026910781,293.2320251464844,297.1499938964844,293.1499938964844,0.2377498745918274,-4813.67578125,304.15924072265625,0.9966640472412108,0.3225708603858948,0.3062956929206848,293.2796630859375,297.1499938964844,293.1499938964844,0.010480691678822,-3149.348876953125,302.5052795410156,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837477684021,0.925736129283905,0.925736129283905,1.0,1.0,-0.9705418944358826,0.4159245491027832,0.5546173453330994,0.1769334822893142,0.0,0.0,0.2354055494070053,33.359622955322266,25.0,0.9544108510017396,-5780.806640625,106.9617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307525932788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436777830124,0.1674480140209198,-4.329946477810154e-06,0.0,0.0001326972560491,0.0,0.0,6.74267578125,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796610325574,-687.051513671875,303.520751953125,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114603221416,-369.3926086425781,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760114282369613,-2799.92041015625,304.1579895019531,0.9199538826942444,0.2535349130630493,0.1781757026910781,293.2320251464844,297.1499938964844,293.1499938964844,0.2377498745918274,-4813.67578125,304.15924072265625,0.9966640472412108,0.3225708603858948,0.3062956929206848,293.2796630859375,297.1499938964844,293.1499938964844,0.010480691678822,-3149.348876953125,302.5052795410156,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837477684021,0.925736129283905,0.925736129283905,1.0,1.0,-0.9705418944358826,0.4159245491027832,0.5546173453330994,0.1769334822893142,0.0,0.0,0.2354055494070053,33.359622955322266,25.0,0.9544108510017396,-5780.806640625,106.9617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307525932788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436777830124,0.1674480140209198,-4.329946477810154e-06,0.0,0.0001326972560491,0.0,0.0,6.74267578125,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354290112853,-683.655517578125,303.4760131835937,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964454136788,-353.8646545410156,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.174352690577507,-2778.8212890625,304.1580810546875,0.927723467350006,0.2516665756702423,0.1768550872802734,293.2290954589844,297.1499938964844,293.1499938964844,0.2335181683301925,-4743.55029296875,304.1634521484375,0.9990000128746032,0.3210795223712921,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772273287177,-3131.706787109375,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944058418274,0.9256388545036316,0.9256388545036316,1.0,1.0,-0.963122546672821,0.4127111732959747,0.5504113435745239,0.175024464726448,0.0,0.0,0.2318818420171737,31.81525039672852,25.0,4.300536155700684,-5727.1064453125,102.8167953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298533529043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652596443891525,0.1652639806270599,-4.325726422393927e-06,0.0,0.0001317846472375,0.0,0.0,6.644097805023193,0.0,0.0,0.0,0.2804889380931854,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354290112853,-683.655517578125,303.4760131835937,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964454136788,-353.8646545410156,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.174352690577507,-2778.8212890625,304.1580810546875,0.927723467350006,0.2516665756702423,0.1768550872802734,293.2290954589844,297.1499938964844,293.1499938964844,0.2335181683301925,-4743.55029296875,304.1634521484375,0.9990000128746032,0.3210795223712921,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772273287177,-3131.706787109375,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944058418274,0.9256388545036316,0.9256388545036316,1.0,1.0,-0.963122546672821,0.4127111732959747,0.5504113435745239,0.175024464726448,0.0,0.0,0.2318818420171737,31.81525039672852,25.0,4.300536155700684,-5727.1064453125,102.8167953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298533529043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652596443891525,0.1652639806270599,-4.325726422393927e-06,0.0,0.0001317846472375,0.0,0.0,6.644097805023193,0.0,0.0,0.0,0.2804889380931854,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319310903549,-680.1992797851562,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815809138119,-337.9905700683594,297.0034484863281,0.5363322496414185,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.172394722700119,-2753.70361328125,304.1586608886719,0.9319732189178468,0.2494597285985946,0.1753591299057006,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819480419159,-4646.66796875,304.1687316894531,0.9990000128746032,0.3209066987037658,0.2956746518611908,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763827890157,-3113.797607421875,302.409423828125,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029117107391,0.9255416393280028,0.9255416393280028,1.0,1.0,-0.953652024269104,0.4085778892040252,0.5450741648674011,0.1726908087730407,0.0,0.0,0.2268067598342895,30.74071311950684,25.0,9.031575202941896,-5656.7431640625,99.09281158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287620365619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623273342847824,0.1623316556215286,-4.320802418078529e-06,0.0,0.0001306771009694,0.0,0.0,6.513378620147705,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319310903549,-680.1992797851562,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815809138119,-337.9905700683594,297.0034484863281,0.5363322496414185,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.172394722700119,-2753.70361328125,304.1586608886719,0.9319732189178468,0.2494597285985946,0.1753591299057006,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819480419159,-4646.66796875,304.1687316894531,0.9990000128746032,0.3209066987037658,0.2956746518611908,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763827890157,-3113.797607421875,302.409423828125,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029117107391,0.9255416393280028,0.9255416393280028,1.0,1.0,-0.953652024269104,0.4085778892040252,0.5450741648674011,0.1726908087730407,0.0,0.0,0.2268067598342895,30.74071311950684,25.0,9.031575202941896,-5656.7431640625,99.09281158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287620365619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623273342847824,0.1623316556215286,-4.320802418078529e-06,0.0,0.0001306771009694,0.0,0.0,6.513378620147705,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747441589832,-678.6105346679688,303.4096069335937,0.5382213592529297,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761612519621,-330.1285400390625,296.87310791015625,0.5382213592529297,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713475883007049,-2740.27001953125,304.15899658203125,0.9334772825241088,0.2482990026473999,0.1745320707559585,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441163778305,-4605.1376953125,304.169921875,0.9990000128746032,0.321100115776062,0.2930607795715332,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288452908396,-3105.474609375,302.3856201171875,0.5382213592529297,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068749964237213,0.9254930019378662,0.9254930019378662,1.0,1.0,-0.9493918418884276,0.4067283570766449,0.5426635146141052,0.1716219186782837,0.0,0.0,0.2240742743015289,30.27996826171875,25.0,6.985294818878174,-5619.21923828125,97.46939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281252056360244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606266051530838,0.16063092648983,-4.317754246585537e-06,0.0,0.0001300307922065,0.0,0.0,6.437546730041504,0.0,0.0,0.0,0.2796914279460907,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205281466245,-677.1411743164062,303.3874816894531,0.5399894714355469,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.004070792812854,-322.2340087890625,296.7408752441406,0.5399894714355469,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704018712043762,-2728.18212890625,304.1590881347656,0.9348796010017396,0.2472968101501464,0.173769012093544,293.2095642089844,297.1499938964844,293.1499938964844,0.2227249592542648,-4567.27490234375,304.1705017089844,0.9990000128746032,0.3212567567825317,0.2906515300273895,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831657811999,-3097.647216796875,302.36151123046875,0.5399894714355469,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057437300682068,0.9254761338233948,0.9254761338233948,1.0,1.0,-0.945465087890625,0.4050312936306,0.5404337644577026,0.1706234067678451,0.0,0.0,0.2214767783880233,29.85839462280273,25.0,3.4897913932800293,-5583.900390625,95.9891586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274280250072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589740365743637,0.1589783430099487,-4.314591933507472e-06,0.0,0.0001293232489842,0.0,0.0,6.363763809204102,0.0,0.0,0.0,0.2794040739536285,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183387771248,-674.4332885742188,303.3431701660156,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608971517533,-306.3782043457031,296.47149658203125,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688121408224105,-2707.949951171875,304.15869140625,0.9374958872795104,0.2454995959997177,0.1724581271409988,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441570520401,-4500.8076171875,304.1704406738281,0.9990000128746032,0.321444034576416,0.2863785326480865,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957546383142,-3082.9384765625,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812134742736,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449479103088,0.9254424571990968,0.9254424571990968,1.0,1.0,-0.9385542273521424,0.4020635485649109,0.5364907383918762,0.1688262522220611,0.0,0.0,0.2168150544166565,29.118532180786133,25.0,-1.690239429473877,-5521.68115234375,93.41309356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258813589811325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231745243072,0.1560274809598922,-4.30865020462079e-06,0.0,0.0001277535775443,0.0,0.0,6.232076644897461,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183387771248,-674.4332885742188,303.3431701660156,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608971517533,-306.3782043457031,296.47149658203125,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688121408224105,-2707.949951171875,304.15869140625,0.9374958872795104,0.2454995959997177,0.1724581271409988,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441570520401,-4500.8076171875,304.1704406738281,0.9990000128746032,0.321444034576416,0.2863785326480865,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957546383142,-3082.9384765625,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812134742736,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449479103088,0.9254424571990968,0.9254424571990968,1.0,1.0,-0.9385542273521424,0.4020635485649109,0.5364907383918762,0.1688262522220611,0.0,0.0,0.2168150544166565,29.118532180786133,25.0,-1.690239429473877,-5521.68115234375,93.41309356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258813589811325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231745243072,0.1560274809598922,-4.30865020462079e-06,0.0,0.0001277535775443,0.0,0.0,6.232076644897461,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119206951931118,-671.8538818359375,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516208201646,-290.37701416015625,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673398613929748,-2689.20068359375,304.15826416015625,0.9394754767417908,0.2437672168016433,0.1712294667959213,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214861750602722,0.2827805876731872,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108627229928,-3068.661376953125,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432651042938,0.9254087805747986,0.9254087805747986,1.0,1.0,-0.9325876235961914,0.3995203971862793,0.5330672860145569,0.1672342419624328,0.0,0.0,0.2126467376947403,28.501026153564453,25.0,-3.8243541717529297,-5466.978515625,91.24903106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242009326815605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481942653656,0.1534525007009506,-4.303478362999158e-06,0.0,0.0001260481512872,0.0,0.0,6.117691516876221,0.0,0.0,0.0,0.2784349918365478,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119206951931118,-671.8538818359375,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516208201646,-290.37701416015625,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673398613929748,-2689.20068359375,304.15826416015625,0.9394754767417908,0.2437672168016433,0.1712294667959213,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214861750602722,0.2827805876731872,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108627229928,-3068.661376953125,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432651042938,0.9254087805747986,0.9254087805747986,1.0,1.0,-0.9325876235961914,0.3995203971862793,0.5330672860145569,0.1672342419624328,0.0,0.0,0.2126467376947403,28.501026153564453,25.0,-3.8243541717529297,-5466.978515625,91.24903106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242009326815605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481942653656,0.1534525007009506,-4.303478362999158e-06,0.0,0.0001260481512872,0.0,0.0,6.117691516876221,0.0,0.0,0.0,0.2784349918365478,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262842297554,-669.3484497070312,303.25506591796875,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421696327626,-274.1869506835937,295.9197692871094,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658921986818313,-2670.71435546875,304.1579284667969,0.9407573342323304,0.2420418560504913,0.1700141280889511,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231440782547,-4398.0791015625,304.1676940917969,0.9990000128746032,0.3213849663734436,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274618551135,-3054.548095703125,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906552076339,0.9253788590431212,0.9253788590431212,1.0,1.0,-0.9273674488067628,0.397310346364975,0.5300571322441101,0.1658102124929428,0.0,0.0,0.2089247107505798,27.987205505371094,25.0,-4.43552303314209,-5417.33935546875,89.41694641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607676267623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808484792709,0.1511851549148559,-4.2989704525098205e-06,0.0,0.0001242821163032,0.0,0.0,6.017425537109375,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262842297554,-669.3484497070312,303.25506591796875,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421696327626,-274.1869506835937,295.9197692871094,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658921986818313,-2670.71435546875,304.1579284667969,0.9407573342323304,0.2420418560504913,0.1700141280889511,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231440782547,-4398.0791015625,304.1676940917969,0.9990000128746032,0.3213849663734436,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274618551135,-3054.548095703125,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906552076339,0.9253788590431212,0.9253788590431212,1.0,1.0,-0.9273674488067628,0.397310346364975,0.5300571322441101,0.1658102124929428,0.0,0.0,0.2089247107505798,27.987205505371094,25.0,-4.43552303314209,-5417.33935546875,89.41694641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607676267623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808484792709,0.1511851549148559,-4.2989704525098205e-06,0.0,0.0001242821163032,0.0,0.0,6.017425537109375,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
