time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343571037054,-666.8880004882812,303.21124267578125,0.5502737760543823,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321014441549,-257.7970275878906,295.6380615234375,0.5502737760543823,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644484400749206,-2652.22216796875,304.1576843261719,0.9414129257202148,0.2403129041194915,0.1687996089458465,293.18585205078125,297.1499938964844,293.1499938964844,0.209901288151741,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211418390274048,0.2772383689880371,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449792712926,-3040.4560546875,302.1624755859375,0.5502737760543823,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458420038223,0.925348937511444,0.925348937511444,1.0,1.0,-0.9227578639984132,0.3953701257705688,0.5273877382278442,0.1645291447639465,0.0,0.0,0.2056040167808532,27.55936622619629,25.0,-4.319111347198486,-5371.51416015625,87.85453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864919662475,0.1491907835006714,-4.295038706914056e-06,0.0,0.0001225243322551,0.0,0.0,5.9295735359191895,0.0,0.0,0.0,0.2776953876018524,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343571037054,-666.8880004882812,303.21124267578125,0.5502737760543823,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321014441549,-257.7970275878906,295.6380615234375,0.5502737760543823,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644484400749206,-2652.22216796875,304.1576843261719,0.9414129257202148,0.2403129041194915,0.1687996089458465,293.18585205078125,297.1499938964844,293.1499938964844,0.209901288151741,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211418390274048,0.2772383689880371,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449792712926,-3040.4560546875,302.1624755859375,0.5502737760543823,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458420038223,0.925348937511444,0.925348937511444,1.0,1.0,-0.9227578639984132,0.3953701257705688,0.5273877382278442,0.1645291447639465,0.0,0.0,0.2056040167808532,27.55936622619629,25.0,-4.319111347198486,-5371.51416015625,87.85453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864919662475,0.1491907835006714,-4.295038706914056e-06,0.0,0.0001225243322551,0.0,0.0,5.9295735359191895,0.0,0.0,0.0,0.2776953876018524,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891860961914,-665.6698608398438,303.1893920898437,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266959849745,-249.5243225097656,295.4958190917969,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637260019779205,-2642.94873046875,304.1575927734375,0.9415314197540284,0.239446148276329,0.1681916266679763,293.1844177246094,297.1499938964844,293.1499938964844,0.2088408768177032,-4341.54296875,304.1648864746094,0.9990000128746032,0.3209675848484039,0.2761326730251312,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039759323,-3033.393798828125,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987907290458679,0.9253339767456056,0.9253339767456056,1.0,1.0,-0.9206500053405762,0.3944862186908722,0.5261637568473816,0.1639364808797836,0.0,0.0,0.2040808498859405,27.37301445007324,25.0,-4.159599304199219,-5349.72705078125,87.15907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.119884505867958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482802331447601,0.1482845246791839,-4.293263373256195e-06,0.0,0.0001216675373143,0.0,0.0,5.889759063720703,0.0,0.0,0.0,0.2775391042232513,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116444919258356,-664.4583129882812,303.1675720214844,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209741089493,-241.1988525390625,295.3526306152344,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630027592182159,-2633.652587890625,304.15753173828125,0.9415244460105896,0.2385777086019516,0.1675828844308853,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696489334106,-4325.7763671875,304.1639404296875,0.9990000128746032,0.3207587599754333,0.2751201689243316,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630936652421,-3026.313720703125,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982751190662384,0.9253151416778564,0.9253151416778564,1.0,1.0,-0.9186577200889589,0.3936524093151092,0.5250053405761719,0.1633727997541427,0.0,0.0,0.2026433795690536,27.202726364135746,25.0,-3.981078386306762,-5328.583984375,86.51341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190636307001113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474295556545257,0.1474338471889495,-4.291602181183407e-06,0.0,0.0001208344474434,0.0,0.0,5.852445125579834,0.0,0.0,0.0,0.2773927450180053,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564195439219,-662.0518798828125,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084139339625,-224.3893585205078,295.0634765625,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615534871816635,-2614.987548828125,304.1574401855469,0.9411731958389282,0.2368358522653579,0.1663630157709121,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202395141124725,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816206350922,-3012.0830078125,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484456539154,0.9252775311470032,0.9252775311470032,1.0,1.0,-0.9149798154830932,0.3921166062355041,0.5228632092475891,0.1623255610466003,0.0,0.0,0.2000076323747635,26.90432548522949,25.0,-3.607010841369629,-5288.03759765625,85.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125166773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815932273864,0.1458858847618103,-4.288591753720539e-06,0.0,0.0001192602649098,0.0,0.0,5.784688472747803,0.0,0.0,0.0,0.2771271169185638,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564195439219,-662.0518798828125,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084139339625,-224.3893585205078,295.0634765625,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615534871816635,-2614.987548828125,304.1574401855469,0.9411731958389282,0.2368358522653579,0.1663630157709121,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202395141124725,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816206350922,-3012.0830078125,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484456539154,0.9252775311470032,0.9252775311470032,1.0,1.0,-0.9149798154830932,0.3921166062355041,0.5228632092475891,0.1623255610466003,0.0,0.0,0.2000076323747635,26.90432548522949,25.0,-3.607010841369629,-5288.03759765625,85.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125166773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815932273864,0.1458858847618103,-4.288591753720539e-06,0.0,0.0001192602649098,0.0,0.0,5.784688472747803,0.0,0.0,0.0,0.2771271169185638,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.011469941586256,-659.6624755859375,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.002594094723463,-207.3670349121093,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600988656282425,-2596.2060546875,304.1573791503906,0.9404186606407166,0.235085517168045,0.1651389896869659,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195856213569641,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096004148945212,-2997.732421875,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965436935424804,0.9252398610115052,0.9252398610115052,1.0,1.0,-0.9116603136062622,0.3907331228256225,0.5209271907806396,0.1613762825727462,0.0,0.0,0.197664737701416,26.6546573638916,28.0,-3.213552713394165,-5249.60986328125,84.34220886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105409264564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445193141698837,0.1445235908031463,-4.285957402316853e-06,0.0,0.0001178374368464,0.0,0.0,5.725213050842285,0.0,0.0,0.0,0.2768941819667816,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.011469941586256,-659.6624755859375,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.002594094723463,-207.3670349121093,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600988656282425,-2596.2060546875,304.1573791503906,0.9404186606407166,0.235085517168045,0.1651389896869659,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195856213569641,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096004148945212,-2997.732421875,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965436935424804,0.9252398610115052,0.9252398610115052,1.0,1.0,-0.9116603136062622,0.3907331228256225,0.5209271907806396,0.1613762825727462,0.0,0.0,0.197664737701416,26.6546573638916,28.0,-3.213552713394165,-5249.60986328125,84.34220886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105409264564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445193141698837,0.1445235908031463,-4.285957402316853e-06,0.0,0.0001178374368464,0.0,0.0,5.725213050842285,0.0,0.0,0.0,0.2768941819667816,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923326134681,-657.598876953125,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784472141414,-190.2035980224609,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586757153272628,-2577.826416015625,304.15728759765625,0.9357105493545532,0.2333170473575592,0.163917064666748,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018794775009,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184294402599334,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247700810432,-2984.634033203125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128731966018,0.9252000451087952,0.9252000451087952,1.0,1.0,-0.9121633172035216,0.3910709619522095,0.5210923552513123,0.1611895114183426,0.0,0.0,0.1958917379379272,26.87807846069336,25.0,-7.167084693908691,-5220.68115234375,84.78311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838326334953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433967053890228,0.1434009820222854,-4.283670477889245e-06,0.0,0.0001165924841188,0.0,0.0,5.676145553588867,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923326134681,-657.598876953125,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784472141414,-190.2035980224609,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586757153272628,-2577.826416015625,304.15728759765625,0.9357105493545532,0.2333170473575592,0.163917064666748,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018794775009,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184294402599334,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247700810432,-2984.634033203125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128731966018,0.9252000451087952,0.9252000451087952,1.0,1.0,-0.9121633172035216,0.3910709619522095,0.5210923552513123,0.1611895114183426,0.0,0.0,0.1958917379379272,26.87807846069336,25.0,-7.167084693908691,-5220.68115234375,84.78311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838326334953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433967053890228,0.1434009820222854,-4.283670477889245e-06,0.0,0.0001165924841188,0.0,0.0,5.676145553588867,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109648227691,-655.3732299804688,302.99334716796875,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603764034807,-172.81703186035156,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572415828704834,-2559.26318359375,304.1572570800781,0.9344539642333984,0.2315418869256973,0.1626753062009811,293.1865539550781,297.1499938964844,293.1499938964844,0.205115720629692,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168378472328186,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094452342018485,-2970.576171875,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596069335937,1.0,0.1962697356939315,0.9251601696014404,0.9251601696014404,1.0,1.0,-0.9092286229133606,0.3898755013942718,0.5193531513214111,0.1602818220853805,0.0,0.0,0.1950742602348327,26.677265167236328,25.0,-3.437795639038086,-5195.23779296875,83.92387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138759851455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428842842578888,0.1428885608911514,-4.282268491806462e-06,0.0,0.0001155696445493,0.0,0.0,5.653313159942627,0.0,0.0,0.0,0.2766052484512329,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109648227691,-655.3732299804688,302.99334716796875,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603764034807,-172.81703186035156,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572415828704834,-2559.26318359375,304.1572570800781,0.9344539642333984,0.2315418869256973,0.1626753062009811,293.1865539550781,297.1499938964844,293.1499938964844,0.205115720629692,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168378472328186,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094452342018485,-2970.576171875,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596069335937,1.0,0.1962697356939315,0.9251601696014404,0.9251601696014404,1.0,1.0,-0.9092286229133606,0.3898755013942718,0.5193531513214111,0.1602818220853805,0.0,0.0,0.1950742602348327,26.677265167236328,25.0,-3.437795639038086,-5195.23779296875,83.92387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138759851455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428842842578888,0.1428885608911514,-4.282268491806462e-06,0.0,0.0001155696445493,0.0,0.0,5.653313159942627,0.0,0.0,0.0,0.2766052484512329,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669039517641,-654.0595092773438,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500188693404,-163.98638916015625,294.0204772949219,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564724296331405,-2549.227783203125,304.1573486328125,0.9340107440948486,0.2306514084339141,0.1620529145002365,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058889150619,-4270.93505859375,304.1553039550781,0.9990000128746032,0.3162090480327606,0.2715434730052948,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027332961559,-2962.557861328125,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076076745987,0.9251402616500854,0.9251402616500854,1.0,1.0,-0.9075667262077332,0.3892017304897308,0.5183650255203247,0.1597610116004943,0.0,0.0,0.1942517757415771,26.55342674255371,25.0,0.1066130772233009,-5180.208984375,83.42391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134556159377098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425284296274185,0.1425327062606811,-4.281771452951944e-06,0.0,0.0001151430260506,0.0,0.0,5.63808536529541,0.0,0.0,0.0,0.2765465676784515,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238638103008,-652.7840576171875,302.95050048828125,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.001938909292221,-155.09703063964844,293.86962890625,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557093113660812,-2539.271728515625,304.1573791503906,0.9333685636520386,0.2297588586807251,0.1614291369915008,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376480340957,-4261.46435546875,304.1553649902344,0.9990000128746032,0.3155913352966308,0.2709564864635467,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607204034924,-2954.65380859375,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955663412809372,0.9251111149787904,0.9251111149787904,1.0,1.0,-0.9060875773429872,0.3886105120182037,0.5174770355224609,0.1592754423618316,0.0,0.0,0.1933724135160446,26.452655792236328,25.0,0.4136009514331817,-5163.21484375,82.99476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130840927362442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420504748821258,0.1420547515153885,-4.281075689505087e-06,0.0,0.0001147659786511,0.0,0.0,5.617608070373535,0.0,0.0,0.0,0.2764702141284942,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411325633525,-650.3668212890625,302.9075622558594,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154940869659,-137.23110961914062,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.154212087392807,-2519.744873046875,304.15740966796875,0.9318653345108032,0.227971151471138,0.1601797342300415,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761953115463,-4245.541015625,304.1551818847656,0.9990000128746032,0.3143267631530761,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786168679595,-2939.322998046875,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.194945678114891,0.9250527620315552,0.9250527620315552,1.0,1.0,-0.9033174514770508,0.3875182569026947,0.5157991647720337,0.1583294570446014,0.0,0.0,0.1919046193361282,26.27518653869629,25.0,-0.5439876317977905,-5131.85791015625,82.21154022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124598681926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961764097213,0.141200453042984,-4.27951272286009e-06,0.0,0.0001141324682976,0.0,0.0,5.580630302429199,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411325633525,-650.3668212890625,302.9075622558594,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154940869659,-137.23110961914062,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.154212087392807,-2519.744873046875,304.15740966796875,0.9318653345108032,0.227971151471138,0.1601797342300415,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761953115463,-4245.541015625,304.1551818847656,0.9990000128746032,0.3143267631530761,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786168679595,-2939.322998046875,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.194945678114891,0.9250527620315552,0.9250527620315552,1.0,1.0,-0.9033174514770508,0.3875182569026947,0.5157991647720337,0.1583294570446014,0.0,0.0,0.1919046193361282,26.27518653869629,25.0,-0.5439876317977905,-5131.85791015625,82.21154022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124598681926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961764097213,0.141200453042984,-4.27951272286009e-06,0.0,0.0001141324682976,0.0,0.0,5.580630302429199,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600022599101,-647.976806640625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882745454087,-119.0581512451172,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527171283960342,-2500.209228515625,304.1574401855469,0.9301047325134276,0.2261804938316345,0.1589289307594299,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797878503799,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129758834838867,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968281194567,-2923.900146484375,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980455398559,0.92499440908432,0.92499440908432,1.0,1.0,-0.9007692337036132,0.386529266834259,0.5142399668693542,0.1574209183454513,0.0,0.0,0.1905583441257476,26.125782012939453,25.0,-0.7316961884498596,-5103.55419921875,81.5158462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793653488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508799314499,0.1404551565647125,-4.278115738998167e-06,0.0,0.0001136448190663,0.0,0.0,5.548366546630859,0.0,0.0,0.0,0.2762017548084259,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600022599101,-647.976806640625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882745454087,-119.0581512451172,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527171283960342,-2500.209228515625,304.1574401855469,0.9301047325134276,0.2261804938316345,0.1589289307594299,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797878503799,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129758834838867,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968281194567,-2923.900146484375,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980455398559,0.92499440908432,0.92499440908432,1.0,1.0,-0.9007692337036132,0.386529266834259,0.5142399668693542,0.1574209183454513,0.0,0.0,0.1905583441257476,26.125782012939453,25.0,-0.7316961884498596,-5103.55419921875,81.5158462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793653488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508799314499,0.1404551565647125,-4.278115738998167e-06,0.0,0.0001136448190663,0.0,0.0,5.548366546630859,0.0,0.0,0.0,0.2762017548084259,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804300591349,-645.609130859375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588500976562,-100.7070541381836,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512220054864883,-2480.629150390625,304.1574401855469,0.9281255602836608,0.2243864983320236,0.1576764434576034,293.193359375,297.1499938964844,293.1499938964844,0.2014210969209671,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115145564079284,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154305264353,-2908.37841796875,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114183187484,0.9249553680419922,0.9249553680419922,1.0,1.0,-0.8984059691429138,0.3856230974197387,0.512782871723175,0.1565538793802261,0.0,0.0,0.1892823874950409,25.999719619750977,25.0,-0.7636197805404663,-5077.14501953125,80.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116168946027755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459805011749,0.1397502571344375,-4.276822892279597e-06,0.0,0.0001132769612013,0.0,0.0,5.517921447753906,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804300591349,-645.609130859375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588500976562,-100.7070541381836,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512220054864883,-2480.629150390625,304.1574401855469,0.9281255602836608,0.2243864983320236,0.1576764434576034,293.193359375,297.1499938964844,293.1499938964844,0.2014210969209671,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115145564079284,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154305264353,-2908.37841796875,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114183187484,0.9249553680419922,0.9249553680419922,1.0,1.0,-0.8984059691429138,0.3856230974197387,0.512782871723175,0.1565538793802261,0.0,0.0,0.1892823874950409,25.999719619750977,25.0,-0.7636197805404663,-5077.14501953125,80.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116168946027755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459805011749,0.1397502571344375,-4.276822892279597e-06,0.0,0.0001132769612013,0.0,0.0,5.517921447753906,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021626412868,-643.2545166015625,302.780029296875,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265413438901,-82.12380981445312,292.6199035644531,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497250497341156,-2460.980224609375,304.157470703125,0.9259579181671144,0.2225886583328247,0.1564218252897262,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796781301498,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099338412284851,0.2678385376930237,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341977775096,-2892.7021484375,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768557548523,0.9249163866043092,0.9249163866043092,1.0,1.0,-0.8961997032165527,0.3847826719284057,0.511417031288147,0.1557317972183227,0.0,0.0,0.1880571991205215,25.89352798461914,25.0,-0.5240368247032166,-5052.69091796875,80.3309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462075591087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782445669174,0.13908252120018,-4.275609626347432e-06,0.0,0.0001130022501456,0.0,0.0,5.48912525177002,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021626412868,-643.2545166015625,302.780029296875,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265413438901,-82.12380981445312,292.6199035644531,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497250497341156,-2460.980224609375,304.157470703125,0.9259579181671144,0.2225886583328247,0.1564218252897262,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796781301498,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099338412284851,0.2678385376930237,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341977775096,-2892.7021484375,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768557548523,0.9249163866043092,0.9249163866043092,1.0,1.0,-0.8961997032165527,0.3847826719284057,0.511417031288147,0.1557317972183227,0.0,0.0,0.1880571991205215,25.89352798461914,25.0,-0.5240368247032166,-5052.69091796875,80.3309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462075591087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782445669174,0.13908252120018,-4.275609626347432e-06,0.0,0.0001130022501456,0.0,0.0,5.48912525177002,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634456992149,-642.0787963867188,302.7590026855469,0.5578954219818115,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.000909314432647,-72.745849609375,292.4593811035156,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489751636981964,-2451.11962890625,304.157470703125,0.9248130917549132,0.221688225865364,0.1557936370372772,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459981203079,-4208.8623046875,304.15350341796875,0.9990000128746032,0.3090982139110565,0.2675981223583221,293.3022766113281,297.1499938964844,293.1499938964844,0.008993599563837,-2884.791259765625,301.5956726074219,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.193276360630989,0.9248968362808228,0.9248968362808228,1.0,1.0,-0.895146906375885,0.3843821585178375,0.5107647180557251,0.1553386151790619,0.0,0.0,0.1874456703662872,25.84683990478516,25.0,-0.3402873277664184,-5041.04345703125,80.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112363710999488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387490332126617,0.1387533098459243,-4.275021638022736e-06,0.0,0.000112890775199,0.0,0.0,5.474951267242432,0.0,0.0,0.0,0.2759169042110443,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249969780445,-640.9039916992188,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914002053439,-63.31266021728516,292.2979431152344,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.148224338889122,-2441.234619140625,304.157470703125,0.9236321449279784,0.2207868099212646,0.1551648080348968,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343718290329,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082324564456939,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530143886804,-2876.83203125,301.5671691894531,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930858343839645,0.924878180027008,0.924878180027008,1.0,1.0,-0.8941237330436707,0.3839926123619079,0.5101311206817627,0.1549577116966247,0.0,0.0,0.1868282854557037,25.80396270751953,25.0,-0.146793931722641,-5029.7099609375,79.82013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111389845609664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384187638759613,0.1384230405092239,-4.274438197171548e-06,0.0,0.0001127919385908,0.0,0.0,5.460746765136719,0.0,0.0,0.0,0.2758620083332062,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489107176661,-638.5582275390625,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000555531354621,-44.43400573730469,291.97235107421875,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467203795909881,-2421.39892578125,304.1575012207031,0.92117577791214,0.218980923295021,0.1539052873849868,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698894262313,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064117729663849,0.2670152187347412,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718933984637,-2860.77197265625,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927313804626464,0.924840807914734,0.924840807914734,1.0,1.0,-0.8921560049057007,0.3832404613494873,0.5089155435562134,0.1542334109544754,0.0,0.0,0.1855604946613311,25.72836685180664,25.0,0.2191179692745208,-5007.8115234375,79.3519058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681874513626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377461850643158,0.1377504616975784,-4.273264949006261e-06,0.0,0.0001126186034525,0.0,0.0,5.431859493255615,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489107176661,-638.5582275390625,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000555531354621,-44.43400573730469,291.97235107421875,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467203795909881,-2421.39892578125,304.1575012207031,0.92117577791214,0.218980923295021,0.1539052873849868,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698894262313,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064117729663849,0.2670152187347412,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718933984637,-2860.77197265625,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927313804626464,0.924840807914734,0.924840807914734,1.0,1.0,-0.8921560049057007,0.3832404613494873,0.5089155435562134,0.1542334109544754,0.0,0.0,0.1855604946613311,25.72836685180664,25.0,0.2191179692745208,-5007.8115234375,79.3519058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681874513626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377461850643158,0.1377504616975784,-4.273264949006261e-06,0.0,0.0001126186034525,0.0,0.0,5.431859493255615,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739709153771,-636.2212524414062,302.6546630859375,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004386685031931,-24.51463890075684,291.6429748535156,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452140659093856,-2401.485107421875,304.1575012207031,0.9186128973960876,0.2171710729598999,0.1526432037353515,293.2044982910156,297.1499938964844,293.1499938964844,0.19977468252182,-4194.611328125,304.15234375,0.9990000128746032,0.3044729828834533,0.2667239904403686,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908655405044,-2844.5322265625,301.4517822265625,0.5585857033729553,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924080401659011,0.9248034954071044,0.9248034954071044,1.0,1.0,-0.8902793526649475,0.3825167119503021,0.5077626705169678,0.1535597294569015,0.0,0.0,0.1842299997806549,25.664670944213867,25.0,0.5022058486938477,-4986.70703125,78.91963958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.110809676349163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370464414358139,0.1370507180690765,-4.27205895903171e-06,0.0,0.0001124577393056,0.0,0.0,5.401853084564209,0.0,0.0,0.0,0.2756350934505462,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739709153771,-636.2212524414062,302.6546630859375,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004386685031931,-24.51463890075684,291.6429748535156,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452140659093856,-2401.485107421875,304.1575012207031,0.9186128973960876,0.2171710729598999,0.1526432037353515,293.2044982910156,297.1499938964844,293.1499938964844,0.19977468252182,-4194.611328125,304.15234375,0.9990000128746032,0.3044729828834533,0.2667239904403686,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908655405044,-2844.5322265625,301.4517822265625,0.5585857033729553,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924080401659011,0.9248034954071044,0.9248034954071044,1.0,1.0,-0.8902793526649475,0.3825167119503021,0.5077626705169678,0.1535597294569015,0.0,0.0,0.1842299997806549,25.664670944213867,25.0,0.5022058486938477,-4986.70703125,78.91963958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.110809676349163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370464414358139,0.1370507180690765,-4.27205895903171e-06,0.0,0.0001124577393056,0.0,0.0,5.401853084564209,0.0,0.0,0.0,0.2756350934505462,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002874672412,-633.8992309570312,302.6134033203125,0.5587648749351501,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179294872097,-5.447054862976074,291.3099670410156,0.5587648749351501,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437067240476608,-2381.51123046875,304.1575012207031,0.9159665107727052,0.2153575122356414,0.1513786762952804,293.20782470703125,297.1499938964844,293.1499938964844,0.1995395869016647,-4190.77490234375,304.1519470214844,0.9990000128746032,0.3024166226387024,0.2664970457553863,293.307861328125,297.1499938964844,293.1499938964844,0.0087099745869636,-2828.129150390625,301.3932800292969,0.5587648749351501,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921112388372421,0.9247673749923706,0.9247673749923706,1.0,1.0,-0.8884797096252441,0.381814181804657,0.5066655278205872,0.1529360711574554,0.0,0.0,0.1828248500823974,25.61115455627441,25.0,0.6655415296554565,-4966.18798828125,78.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106416136026382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363116949796676,0.1363159716129303,-4.2708011278591584e-06,0.0,0.0001122871763072,0.0,0.0,5.370388984680176,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
