time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002874672412,-633.8992309570312,302.6134033203125,0.5587648749351501,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179294872097,-5.447054862976074,291.3099670410156,0.5587648749351501,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437067240476608,-2381.51123046875,304.1575012207031,0.9159665107727052,0.2153575122356414,0.1513786762952804,293.20782470703125,297.1499938964844,293.1499938964844,0.1995395869016647,-4190.77490234375,304.1519470214844,0.9990000128746032,0.3024166226387024,0.2664970457553863,293.307861328125,297.1499938964844,293.1499938964844,0.0087099745869636,-2828.129150390625,301.3932800292969,0.5587648749351501,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921112388372421,0.9247673749923706,0.9247673749923706,1.0,1.0,-0.8884797096252441,0.381814181804657,0.5066655278205872,0.1529360711574554,0.0,0.0,0.1828248500823974,25.61115455627441,25.0,0.6655415296554565,-4966.18798828125,78.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106416136026382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363116949796676,0.1363159716129303,-4.2708011278591584e-06,0.0,0.0001122871763072,0.0,0.0,5.370388984680176,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.01052769087255,-631.5875244140625,302.5724182128906,0.55890291929245,0.050000000745058,0.04575165361166,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.914306640625,0.55890291929245,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421975344419479,-2361.46533203125,304.15753173828125,0.913259983062744,0.2135351449251175,0.1501108109951019,293.2112731933594,297.1499938964844,293.1499938964844,0.1993530541658401,-4187.73486328125,304.151611328125,0.9990000128746032,0.3002474904060364,0.2663221061229706,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291283369064,-2811.5419921875,301.3341979980469,0.55890291929245,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63348388671875,293.9713134765625,291.1609802246094,1.0,0.1918359249830246,0.9247312545776368,0.9247312545776368,1.0,1.0,-0.8867406249046326,0.3811255693435669,0.5056150555610657,0.1523586958646774,0.0,0.0,0.1813403517007827,25.56594657897949,25.0,1.1501679420471191,-4945.5537109375,78.14078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104475408792495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135541945695877,0.1355462223291397,-4.2694869080150966e-06,0.0,0.0001120902161346,0.0,0.0,5.337466239929199,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.01052769087255,-631.5875244140625,302.5724182128906,0.55890291929245,0.050000000745058,0.04575165361166,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.914306640625,0.55890291929245,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421975344419479,-2361.46533203125,304.15753173828125,0.913259983062744,0.2135351449251175,0.1501108109951019,293.2112731933594,297.1499938964844,293.1499938964844,0.1993530541658401,-4187.73486328125,304.151611328125,0.9990000128746032,0.3002474904060364,0.2663221061229706,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291283369064,-2811.5419921875,301.3341979980469,0.55890291929245,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63348388671875,293.9713134765625,291.1609802246094,1.0,0.1918359249830246,0.9247312545776368,0.9247312545776368,1.0,1.0,-0.8867406249046326,0.3811255693435669,0.5056150555610657,0.1523586958646774,0.0,0.0,0.1813403517007827,25.56594657897949,25.0,1.1501679420471191,-4945.5537109375,78.14078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104475408792495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135541945695877,0.1355462223291397,-4.2694869080150966e-06,0.0,0.0001120902161346,0.0,0.0,5.337466239929199,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104913357645273,-630.409912109375,302.552001953125,0.5589569807052612,0.050000000745058,0.0457513146102428,294.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5589569807052612,0.050000000745058,0.0481783375144004,293.2208557128906,297.1499938964844,293.1499938964844,0.1414296478033065,-2351.238525390625,304.1575622558594,0.9118747115135192,0.2126132696866989,0.1494695544242859,293.21307373046875,297.1499938964844,293.1499938964844,0.1992691755294799,-4186.35546875,304.1514892578125,0.9990000128746032,0.2991174161434173,0.2662535905838012,293.31036376953125,297.1499938964844,293.1499938964844,0.0085884109139442,-2803.0654296875,301.304443359375,0.5589569807052612,0.050000000745058,0.2285372912883758,291.16162109375,291.1499938964844,274.57427978515625,272.3157653808594,285.6402893066406,293.97760009765625,291.1618347167969,1.0,0.191705122590065,0.9247131943702698,0.9247131943702698,1.0,1.0,-0.8858858942985535,0.3807831704616546,0.5051027536392212,0.1520851999521255,0.0,0.0,0.1804906725883484,25.54627990722656,25.0,1.6475889682769775,-4935.203125,77.95970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1103361994028091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135123923420906,0.1351282000541687,-4.268804786988767e-06,0.0,0.0001119772205129,0.0,0.0,5.319640159606934,0.0,0.0,0.0,0.2753192782402038,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104554323479533,-629.2476196289062,302.5316162109375,0.5590029358863831,0.050000000745058,0.0457510277628898,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5590029358863831,0.050000000745058,0.0481780357658863,293.2209777832031,297.1499938964844,293.1499938964844,0.1406644135713577,-2341.0400390625,304.1575622558594,0.9104817509651184,0.2116917818784713,0.1488270759582519,293.21490478515625,297.1499938964844,293.1499938964844,0.1991998851299286,-4185.22412109375,304.1513366699219,0.9990000128746032,0.2979587912559509,0.2661953866481781,293.31121826171875,297.1499938964844,293.1499938964844,0.0085478210821747,-2794.5966796875,301.2745361328125,0.5590029358863831,0.050000000745058,0.22853584587574,291.1622314453125,291.1499938964844,274.5831298828125,272.3216552734375,285.6470947265625,293.983642578125,291.1623229980469,1.0,0.191578522324562,0.9246973991394044,0.9246973991394044,1.0,1.0,-0.8850424885749817,0.3804429471492767,0.5045995712280273,0.1518216580152511,0.0,0.0,0.17961286008358,25.528261184692383,25.0,1.3974878787994385,-4924.26904296875,77.78337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1102127209305763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346684545278549,0.1346727311611175,-4.26806263931212e-06,0.0,0.0001118518994189,0.0,0.0,5.300230979919434,0.0,0.0,0.0,0.2752454280853271,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103846006095409,-626.9472045898438,302.4908752441406,0.5590726733207703,0.050000000745058,0.0457505919039249,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.5590726733207703,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391353607177734,-2320.631103515625,304.1575927734375,0.9076812863349916,0.2098378986120224,0.1475372314453125,293.2186584472656,297.1499938964844,293.1499938964844,0.1990948319435119,-4183.5234375,304.15106201171875,0.9990000128746032,0.2955545485019684,0.2661069929599762,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668658673763,-2777.602294921875,301.2140197753906,0.5590726733207703,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.9982604980469,291.1630859375,1.0,0.1913364976644516,0.9246658086776732,0.9246658086776732,1.0,1.0,-0.883384644985199,0.3797674477100372,0.5036172270774841,0.1513211280107498,0.0,0.0,0.1778376102447509,25.496675491333008,25.0,1.2760900259017944,-4902.67333984375,77.44332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099234521389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337525248527526,0.1337568014860153,-4.266500127414474e-06,0.0,0.0001115583290811,0.0,0.0,5.2611517906188965,0.0,0.0,0.0,0.2750954031944275,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103846006095409,-626.9472045898438,302.4908752441406,0.5590726733207703,0.050000000745058,0.0457505919039249,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.5590726733207703,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391353607177734,-2320.631103515625,304.1575927734375,0.9076812863349916,0.2098378986120224,0.1475372314453125,293.2186584472656,297.1499938964844,293.1499938964844,0.1990948319435119,-4183.5234375,304.15106201171875,0.9990000128746032,0.2955545485019684,0.2661069929599762,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668658673763,-2777.602294921875,301.2140197753906,0.5590726733207703,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.9982604980469,291.1630859375,1.0,0.1913364976644516,0.9246658086776732,0.9246658086776732,1.0,1.0,-0.883384644985199,0.3797674477100372,0.5036172270774841,0.1513211280107498,0.0,0.0,0.1778376102447509,25.496675491333008,25.0,1.2760900259017944,-4902.67333984375,77.44332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099234521389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337525248527526,0.1337568014860153,-4.266500127414474e-06,0.0,0.0001115583290811,0.0,0.0,5.2611517906188965,0.0,0.0,0.0,0.2750954031944275,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144142776727,-624.6427612304688,302.4501953125,0.5591152310371399,0.050000000745058,0.045750331133604,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5591152310371399,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375940293073654,-2300.005126953125,304.1576232910156,0.9048677682876588,0.2079678028821945,0.1462353765964508,293.2225341796875,297.1499938964844,293.1499938964844,0.1990202814340591,-4182.31884765625,304.1508483886719,0.9990000128746032,0.2930336892604828,0.2660530507564544,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857951685786,-2760.375732421875,301.1528015136719,0.5591152310371399,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.0128479003906,291.1639709472656,1.0,0.1911072134971618,0.9246342778205872,0.9246342778205872,1.0,1.0,-0.8817552328109741,0.3790957629680633,0.5026594400405884,0.1508492976427078,0.0,0.0,0.1759196668863296,25.470439910888672,25.0,1.1205921173095703,-4880.6884765625,77.11727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095740720629692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327774226665496,0.1327816843986511,-4.264865310688037e-06,0.0,0.0001112037571147,0.0,0.0,5.219637870788574,0.0,0.0,0.0,0.2749363481998443,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144142776727,-624.6427612304688,302.4501953125,0.5591152310371399,0.050000000745058,0.045750331133604,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5591152310371399,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375940293073654,-2300.005126953125,304.1576232910156,0.9048677682876588,0.2079678028821945,0.1462353765964508,293.2225341796875,297.1499938964844,293.1499938964844,0.1990202814340591,-4182.31884765625,304.1508483886719,0.9990000128746032,0.2930336892604828,0.2660530507564544,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857951685786,-2760.375732421875,301.1528015136719,0.5591152310371399,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.0128479003906,291.1639709472656,1.0,0.1911072134971618,0.9246342778205872,0.9246342778205872,1.0,1.0,-0.8817552328109741,0.3790957629680633,0.5026594400405884,0.1508492976427078,0.0,0.0,0.1759196668863296,25.470439910888672,25.0,1.1205921173095703,-4880.6884765625,77.11727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095740720629692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327774226665496,0.1327816843986511,-4.264865310688037e-06,0.0,0.0001112037571147,0.0,0.0,5.219637870788574,0.0,0.0,0.0,0.2749363481998443,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102452440187335,-622.3596801757812,302.4095153808594,0.5591356158256531,0.050000000745058,0.0457502119243145,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591356158256531,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360514760017395,-2279.318603515625,304.1576538085937,0.9020748734474182,0.2060860693454742,0.1449253857135772,293.2264404296875,297.1499938964844,293.1499938964844,0.1989798843860626,-4181.68603515625,304.150634765625,0.9990000128746032,0.290399432182312,0.2660273015499115,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049526438117,-2743.04443359375,301.0908203125,0.5591356158256531,0.050000000745058,0.2285317778587341,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.0280456542969,291.1644897460937,1.0,0.1908885836601257,0.9246063828468324,0.9246063828468324,1.0,1.0,-0.8801510334014893,0.3784289062023163,0.5017221570014954,0.150399848818779,0.0,0.0,0.1739557236433029,25.44856834411621,25.0,0.7982338070869446,-4858.57421875,76.80313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1091624125838279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317745894193649,0.1317788660526275,-4.2631545511540025e-06,0.0,0.0001107859716285,0.0,0.0,5.176968097686768,0.0,0.0,0.0,0.2747725248336792,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102452440187335,-622.3596801757812,302.4095153808594,0.5591356158256531,0.050000000745058,0.0457502119243145,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591356158256531,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360514760017395,-2279.318603515625,304.1576538085937,0.9020748734474182,0.2060860693454742,0.1449253857135772,293.2264404296875,297.1499938964844,293.1499938964844,0.1989798843860626,-4181.68603515625,304.150634765625,0.9990000128746032,0.290399432182312,0.2660273015499115,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049526438117,-2743.04443359375,301.0908203125,0.5591356158256531,0.050000000745058,0.2285317778587341,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.0280456542969,291.1644897460937,1.0,0.1908885836601257,0.9246063828468324,0.9246063828468324,1.0,1.0,-0.8801510334014893,0.3784289062023163,0.5017221570014954,0.150399848818779,0.0,0.0,0.1739557236433029,25.44856834411621,25.0,0.7982338070869446,-4858.57421875,76.80313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1091624125838279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317745894193649,0.1317788660526275,-4.2631545511540025e-06,0.0,0.0001107859716285,0.0,0.0,5.176968097686768,0.0,0.0,0.0,0.2747725248336792,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767797023057,-620.08251953125,302.3687744140625,0.5591368675231934,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591368675231934,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345044374465942,-2258.5224609375,304.1576843261719,0.899247944355011,0.2041922062635421,0.1436069309711456,293.2304382324219,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.4833984375,304.15045166015625,0.9990000128746032,0.2876536846160888,0.2660257518291473,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242209464311,-2725.556396484375,301.028076171875,0.5591368675231934,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1648864746094,1.0,0.1906787902116775,0.9245785474777222,0.9245785474777222,1.0,1.0,-0.8785667419433594,0.3777665495872497,0.5008001923561096,0.1499660760164261,0.0,0.0,0.1719459593296051,25.43036460876465,25.0,0.568300724029541,-4836.3681640625,76.49884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1086921542882919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307557672262191,0.1307600289583206,-4.261416052031564e-06,0.0,0.0001103087197407,0.0,0.0,5.133677959442139,0.0,0.0,0.0,0.2746062874794006,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767797023057,-620.08251953125,302.3687744140625,0.5591368675231934,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591368675231934,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345044374465942,-2258.5224609375,304.1576843261719,0.899247944355011,0.2041922062635421,0.1436069309711456,293.2304382324219,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.4833984375,304.15045166015625,0.9990000128746032,0.2876536846160888,0.2660257518291473,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242209464311,-2725.556396484375,301.028076171875,0.5591368675231934,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1648864746094,1.0,0.1906787902116775,0.9245785474777222,0.9245785474777222,1.0,1.0,-0.8785667419433594,0.3777665495872497,0.5008001923561096,0.1499660760164261,0.0,0.0,0.1719459593296051,25.43036460876465,25.0,0.568300724029541,-4836.3681640625,76.49884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1086921542882919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307557672262191,0.1307600289583206,-4.261416052031564e-06,0.0,0.0001103087197407,0.0,0.0,5.133677959442139,0.0,0.0,0.0,0.2746062874794006,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427910849452,-618.9456787109375,302.348388671875,0.5591312050819397,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591312050819397,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337295174598693,-2248.0869140625,304.1576843261719,0.8978127241134644,0.2032409906387329,0.142944648861885,293.2324523925781,297.1499938964844,293.1499938964844,0.198967233300209,-4181.529296875,304.1503601074219,0.9990000128746032,0.2862395346164703,0.2660329937934875,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839095801115,-2716.756591796875,300.9964599609375,0.5591312050819397,0.050000000745058,0.2285319715738296,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.1650390625,1.0,0.190576747059822,0.9245646595954896,0.9245646595954896,1.0,1.0,-0.8777809143066406,0.3774372339248657,0.5003436803817749,0.1497530490159988,0.0,0.0,0.1709302067756652,25.42244911193848,25.0,0.4553035199642181,-4825.2197265625,76.34988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.108437031507492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302424967288971,0.1302467584609985,-4.260539299139055e-06,0.0,0.000110049797513,0.0,0.0,5.111891746520996,0.0,0.0,0.0,0.2745226323604584,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089375093579,-617.8092651367188,302.32794189453125,0.5591217279434204,0.050000000745058,0.0457503162324428,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591217279434204,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329538077116012,-2237.628173828125,304.15771484375,0.8963639736175537,0.2022871822118759,0.1422804892063141,293.2344665527344,297.1499938964844,293.1499938964844,0.1989743262529373,-4181.66455078125,304.1502685546875,0.9990000128746032,0.2847982048988342,0.2660450041294098,293.3203125,297.1499938964844,293.1499938964844,0.0081436345353722,-2707.91943359375,300.96466064453125,0.5591217279434204,0.050000000745058,0.2285322993993759,291.1651306152344,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651306152344,1.0,0.1904763728380203,0.9245526790618896,0.9245526790618896,1.0,1.0,-0.8769987225532532,0.3771093487739563,0.4998893737792969,0.1495415866374969,0.0,0.0,0.1699109524488449,25.41522979736328,25.0,0.3466081917285919,-4814.0537109375,76.20279693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1081700026988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297287493944168,0.1297330111265182,-4.259660727257142e-06,0.0,0.0001097787971957,0.0,0.0,5.090099811553955,0.0,0.0,0.0,0.2744389176368713,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100416271016001,-615.5367431640625,302.2869567871094,0.559081494808197,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.559081494808197,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1314004510641098,-2216.645751953125,304.15771484375,0.8934141993522644,0.2003723084926605,0.140947014093399,293.238525390625,297.1499938964844,293.1499938964844,0.1989806294441223,-4181.81884765625,304.1501770019531,0.9990000128746032,0.281836986541748,0.2660607993602752,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632334575057,-2690.139404296875,300.9005126953125,0.559081494808197,0.050000000745058,0.2285336107015609,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902794986963272,0.9245287775993348,0.9245287775993348,1.0,1.0,-0.8754143714904785,0.3764454126358032,0.4989689886569977,0.1491134017705917,0.0,0.0,0.1678687930107116,25.404191970825195,25.0,0.1762552857398986,-4791.6318359375,75.91128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1076053380966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128704160451889,0.1287084221839904,-4.2579076762194745e-06,0.0,0.0001092057354981,0.0,0.0,5.046684741973877,0.0,0.0,0.0,0.2742721140384674,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100416271016001,-615.5367431640625,302.2869567871094,0.559081494808197,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.559081494808197,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1314004510641098,-2216.645751953125,304.15771484375,0.8934141993522644,0.2003723084926605,0.140947014093399,293.238525390625,297.1499938964844,293.1499938964844,0.1989806294441223,-4181.81884765625,304.1501770019531,0.9990000128746032,0.281836986541748,0.2660607993602752,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632334575057,-2690.139404296875,300.9005126953125,0.559081494808197,0.050000000745058,0.2285336107015609,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902794986963272,0.9245287775993348,0.9245287775993348,1.0,1.0,-0.8754143714904785,0.3764454126358032,0.4989689886569977,0.1491134017705917,0.0,0.0,0.1678687930107116,25.404191970825195,25.0,0.1762552857398986,-4791.6318359375,75.91128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1076053380966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128704160451889,0.1287084221839904,-4.2579076762194745e-06,0.0,0.0001092057354981,0.0,0.0,5.046684741973877,0.0,0.0,0.0,0.2742721140384674,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752629175782,-613.2742919921875,302.245849609375,0.5586187243461609,0.050000000745058,0.0457535348832607,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586187243461609,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298426538705825,-2195.54443359375,304.1577453613281,0.889866292476654,0.19845050573349,0.139610007405281,293.2420349121094,297.1499938964844,293.1499938964844,0.1981443762779235,-4167.32470703125,304.1515808105469,0.998259961605072,0.2788790464401245,0.2651094794273376,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834470525383,-2672.281005859375,300.8358459472656,0.5586187243461609,0.050000000745058,0.228548377752304,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900628954172134,0.9245048761367798,0.9245048761367798,1.0,1.0,-0.8727108240127563,0.3752996623516083,0.497411161661148,0.1484179049730301,0.0,0.0,0.1657600253820419,25.452926635742188,25.0,1.0512425899505615,-4767.22265625,75.51371002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1070071831345558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276706159114837,0.1276748776435852,-4.256162810634123e-06,0.0,0.0001085986878024,0.0,0.0,5.002979755401611,0.0,0.0,0.0,0.2741043269634247,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752629175782,-613.2742919921875,302.245849609375,0.5586187243461609,0.050000000745058,0.0457535348832607,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586187243461609,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298426538705825,-2195.54443359375,304.1577453613281,0.889866292476654,0.19845050573349,0.139610007405281,293.2420349121094,297.1499938964844,293.1499938964844,0.1981443762779235,-4167.32470703125,304.1515808105469,0.998259961605072,0.2788790464401245,0.2651094794273376,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834470525383,-2672.281005859375,300.8358459472656,0.5586187243461609,0.050000000745058,0.228548377752304,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900628954172134,0.9245048761367798,0.9245048761367798,1.0,1.0,-0.8727108240127563,0.3752996623516083,0.497411161661148,0.1484179049730301,0.0,0.0,0.1657600253820419,25.452926635742188,25.0,1.0512425899505615,-4767.22265625,75.51371002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1070071831345558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276706159114837,0.1276748776435852,-4.256162810634123e-06,0.0,0.0001085986878024,0.0,0.0,5.002979755401611,0.0,0.0,0.0,0.2741043269634247,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088074639439,-610.9503784179688,302.2048645019531,0.5575923323631287,0.050000000745058,0.0457601323723793,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575923323631287,0.050000000745058,0.0481876246631145,293.22369384765625,297.1499938964844,293.1499938964844,0.1282657831907272,-2174.100341796875,304.1578063964844,0.8855478763580322,0.1965250819921493,0.1382730305194854,293.2432861328125,297.1499938964844,293.1499938964844,0.195843905210495,-4127.9775390625,304.15484619140625,0.9948220252990724,0.2762917578220367,0.2625980973243713,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037090763449,-2654.05615234375,300.77117919921875,0.5575923323631287,0.050000000745058,0.2285813391208648,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897782832384109,0.9244914054870604,0.9244914054870604,1.0,1.0,-0.8681360483169556,0.3733549416065216,0.4947811365127563,0.147262766957283,0.0,0.0,0.1631957292556762,25.578510284423828,25.0,3.213318586349488,-4737.60009765625,74.91218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063727959990501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264790296554565,0.1264832764863968,-4.254299710737541e-06,0.0,0.0001079548674169,0.0,0.0,4.9528398513793945,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088074639439,-610.9503784179688,302.2048645019531,0.5575923323631287,0.050000000745058,0.0457601323723793,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575923323631287,0.050000000745058,0.0481876246631145,293.22369384765625,297.1499938964844,293.1499938964844,0.1282657831907272,-2174.100341796875,304.1578063964844,0.8855478763580322,0.1965250819921493,0.1382730305194854,293.2432861328125,297.1499938964844,293.1499938964844,0.195843905210495,-4127.9775390625,304.15484619140625,0.9948220252990724,0.2762917578220367,0.2625980973243713,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037090763449,-2654.05615234375,300.77117919921875,0.5575923323631287,0.050000000745058,0.2285813391208648,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897782832384109,0.9244914054870604,0.9244914054870604,1.0,1.0,-0.8681360483169556,0.3733549416065216,0.4947811365127563,0.147262766957283,0.0,0.0,0.1631957292556762,25.578510284423828,25.0,3.213318586349488,-4737.60009765625,74.91218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063727959990501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264790296554565,0.1264832764863968,-4.254299710737541e-06,0.0,0.0001079548674169,0.0,0.0,4.9528398513793945,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426779732108,-608.6329345703125,302.16357421875,0.5568356513977051,0.050000000745058,0.0457650497555732,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568356513977051,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266984939575195,-2152.7451171875,304.1578063964844,0.8815882205963135,0.1945969015359878,0.1369322836399078,293.2433166503906,297.1499938964844,293.1499938964844,0.1937587708234787,-4092.4794921875,304.1566772460937,0.9917667508125304,0.2739226818084717,0.2603371739387512,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243510797619,-2635.79248046875,300.7059326171875,0.5568356513977051,0.050000000745058,0.2286058962345123,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894537806510925,0.9244778752326964,0.9244778752326964,1.0,1.0,-0.8638548851013184,0.3715393543243408,0.4923155307769775,0.146175280213356,0.0,0.0,0.160384863615036,25.66244506835937,25.0,1.9784294366836548,-4705.69140625,74.30278778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.105690874159336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251128315925598,0.1251170784235,-4.252106464264216e-06,0.0,0.0001072628001566,0.0,0.0,4.8953857421875,0.0,0.0,0.0,0.2736955881118774,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426779732108,-608.6329345703125,302.16357421875,0.5568356513977051,0.050000000745058,0.0457650497555732,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568356513977051,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266984939575195,-2152.7451171875,304.1578063964844,0.8815882205963135,0.1945969015359878,0.1369322836399078,293.2433166503906,297.1499938964844,293.1499938964844,0.1937587708234787,-4092.4794921875,304.1566772460937,0.9917667508125304,0.2739226818084717,0.2603371739387512,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243510797619,-2635.79248046875,300.7059326171875,0.5568356513977051,0.050000000745058,0.2286058962345123,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894537806510925,0.9244778752326964,0.9244778752326964,1.0,1.0,-0.8638548851013184,0.3715393543243408,0.4923155307769775,0.146175280213356,0.0,0.0,0.160384863615036,25.66244506835937,25.0,1.9784294366836548,-4705.69140625,74.30278778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.105690874159336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251128315925598,0.1251170784235,-4.252106464264216e-06,0.0,0.0001072628001566,0.0,0.0,4.8953857421875,0.0,0.0,0.0,0.2736955881118774,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098100267350673,-607.4943237304688,302.14276123046875,0.5565143823623657,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565143823623657,0.050000000745058,0.0481950119137764,293.22412109375,297.1499938964844,293.1499938964844,0.1259228736162185,-2142.165283203125,304.1578063964844,0.8796849250793457,0.1936329454183578,0.1362615376710891,293.2431945800781,297.1499938964844,293.1499938964844,0.192751407623291,-4075.381103515625,304.15728759765625,0.99029141664505,0.2727646231651306,0.2592414021492004,293.3284606933594,297.1499938964844,293.1499938964844,0.0077849985100328,-2626.7197265625,300.6729736328125,0.5565143823623657,0.050000000745058,0.2286163866519928,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.189280018210411,0.9244711399078368,0.9244711399078368,1.0,1.0,-0.861752450466156,0.3706486225128174,0.4911038279533386,0.1456406116485595,0.0,0.0,0.1590107381343841,25.695343017578125,25.0,1.2098603248596191,-4690.06201171875,73.99285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045959472656,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053316667675972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244407966732978,0.1244450509548187,-4.250969141139649e-06,0.0,0.0001068982528522,0.0,0.0,4.867096424102783,0.0,0.0,0.0,0.2735871970653534,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.00977748259902,-606.357177734375,302.1218566894531,0.5562204122543335,0.050000000745058,0.0457690767943859,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562204122543335,0.050000000745058,0.048197042196989,293.2242431640625,297.1499938964844,293.1499938964844,0.1251498311758041,-2131.60888671875,304.15777587890625,0.8778186440467834,0.1926692426204681,0.1355907618999481,293.2430114746094,297.1499938964844,293.1499938964844,0.1917532533407211,-4058.453857421875,304.15777587890625,0.9888299703598022,0.2716158926486969,0.2581562101840973,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457795850932,-2617.640380859375,300.639892578125,0.5562204122543335,0.050000000745058,0.228626012802124,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1890999227762222,0.9244829416275024,0.9244829416275024,1.0,1.0,-0.8596612811088562,0.36976358294487,0.4898976981639862,0.1451093703508377,0.0,0.0,0.15764781832695,25.723827362060547,25.0,0.6535589098930359,-4674.65771484375,73.6794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049621179699897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237804815173149,0.1237847357988357,-4.2498450056882575e-06,0.0,0.000106523206341,0.0,0.0,4.839318752288818,0.0,0.0,0.0,0.2734805643558502,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125200554728,-604.075439453125,302.079833984375,0.5556986927986145,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556986927986145,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236091926693916,-2110.5302734375,304.1577453613281,0.8741762042045593,0.1907424926757812,0.1342493742704391,293.2426452636719,297.1499938964844,293.1499938964844,0.1897740662097931,-4024.906494140625,304.1584777832031,0.985925793647766,0.2693386971950531,0.2560069859027862,293.3309326171875,297.1499938964844,293.1499938964844,0.00766760436818,-2599.410400390625,300.57330322265625,0.5556986927986145,0.050000000745058,0.2286431938409805,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887238323688507,0.9245064854621888,0.9245064854621888,1.0,1.0,-0.8555009365081787,0.3680036067962646,0.487497329711914,0.1440537720918655,0.0,0.0,0.1549464762210846,25.7700424194336,25.0,0.0014014673652127,-4644.17333984375,73.04385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041984781622886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224829778075218,0.122487224638462,-4.2476463022467215e-06,0.0,0.0001057482077158,0.0,0.0,4.784820079803467,0.0,0.0,0.0,0.273271381855011,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125200554728,-604.075439453125,302.079833984375,0.5556986927986145,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556986927986145,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236091926693916,-2110.5302734375,304.1577453613281,0.8741762042045593,0.1907424926757812,0.1342493742704391,293.2426452636719,297.1499938964844,293.1499938964844,0.1897740662097931,-4024.906494140625,304.1584777832031,0.985925793647766,0.2693386971950531,0.2560069859027862,293.3309326171875,297.1499938964844,293.1499938964844,0.00766760436818,-2599.410400390625,300.57330322265625,0.5556986927986145,0.050000000745058,0.2286431938409805,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887238323688507,0.9245064854621888,0.9245064854621888,1.0,1.0,-0.8555009365081787,0.3680036067962646,0.487497329711914,0.1440537720918655,0.0,0.0,0.1549464762210846,25.7700424194336,25.0,0.0014014673652127,-4644.17333984375,73.04385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041984781622886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224829778075218,0.122487224638462,-4.2476463022467215e-06,0.0,0.0001057482077158,0.0,0.0,4.784820079803467,0.0,0.0,0.0,0.273271381855011,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475603058934,-601.7748413085938,302.0374755859375,0.5552470684051514,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552470684051514,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220739260315895,-2089.469970703125,304.1577453613281,0.8706292510032654,0.1888161599636078,0.1329079568386078,293.2421875,297.1499938964844,293.1499938964844,0.1878124475479126,-3991.648193359375,304.1589050292969,0.983025848865509,0.2670835256576538,0.2538791298866272,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896889902651,-2581.049560546875,300.5062255859375,0.5552470684051514,0.050000000745058,0.2286581546068191,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883309036493301,0.9245300889015198,0.9245300889015198,1.0,1.0,-0.8513625264167786,0.3662531971931457,0.4851093292236328,0.1430071145296096,0.0,0.0,0.1522775292396545,25.804866790771484,25.0,-0.2253225743770599,-4613.97314453125,72.39984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.103412427008152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212145015597343,0.1212187483906745,-4.245507170708152e-06,0.0,0.000104950464447,0.0,0.0,4.731644630432129,0.0,0.0,0.0,0.273067444562912,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475603058934,-601.7748413085938,302.0374755859375,0.5552470684051514,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552470684051514,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220739260315895,-2089.469970703125,304.1577453613281,0.8706292510032654,0.1888161599636078,0.1329079568386078,293.2421875,297.1499938964844,293.1499938964844,0.1878124475479126,-3991.648193359375,304.1589050292969,0.983025848865509,0.2670835256576538,0.2538791298866272,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896889902651,-2581.049560546875,300.5062255859375,0.5552470684051514,0.050000000745058,0.2286581546068191,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883309036493301,0.9245300889015198,0.9245300889015198,1.0,1.0,-0.8513625264167786,0.3662531971931457,0.4851093292236328,0.1430071145296096,0.0,0.0,0.1522775292396545,25.804866790771484,25.0,-0.2253225743770599,-4613.97314453125,72.39984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.103412427008152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212145015597343,0.1212187483906745,-4.245507170708152e-06,0.0,0.000104950464447,0.0,0.0,4.731644630432129,0.0,0.0,0.0,0.273067444562912,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095824636518955,-599.44677734375,301.9947204589844,0.5548499822616577,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548499822616577,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205421537160873,-2068.3994140625,304.15771484375,0.8671569228172302,0.1868899017572403,0.1315663158893585,293.24169921875,297.1499938964844,293.1499938964844,0.1858659088611602,-3958.611328125,304.1591796875,0.9801154732704164,0.2648479044437408,0.2517696917057037,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119882822036,-2562.532958984375,300.438720703125,0.5548499822616577,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.187925323843956,0.9245598912239076,0.9245598912239076,1.0,1.0,-0.8472430109977722,0.3645103573799133,0.4827326238155365,0.1419708132743835,0.0,0.0,0.1496248692274093,25.83087730407715,25.0,-0.1904564648866653,-4583.8642578125,71.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026156097650528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199691221117973,0.1199733689427375,-4.2434207898622844e-06,0.0,0.0001041417926899,0.0,0.0,4.679542064666748,0.0,0.0,0.0,0.2728677690029144,4.0,0.0,1.0
