time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095824636518955,-599.44677734375,301.9947204589844,0.5548499822616577,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548499822616577,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205421537160873,-2068.3994140625,304.15771484375,0.8671569228172302,0.1868899017572403,0.1315663158893585,293.24169921875,297.1499938964844,293.1499938964844,0.1858659088611602,-3958.611328125,304.1591796875,0.9801154732704164,0.2648479044437408,0.2517696917057037,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119882822036,-2562.532958984375,300.438720703125,0.5548499822616577,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.187925323843956,0.9245598912239076,0.9245598912239076,1.0,1.0,-0.8472430109977722,0.3645103573799133,0.4827326238155365,0.1419708132743835,0.0,0.0,0.1496248692274093,25.83087730407715,25.0,-0.1904564648866653,-4583.8642578125,71.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026156097650528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199691221117973,0.1199733689427375,-4.2434207898622844e-06,0.0,0.0001041417926899,0.0,0.0,4.679542064666748,0.0,0.0,0.0,0.2728677690029144,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171658322215,-597.08740234375,301.9515991210937,0.5544956922531128,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544956922531128,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190131232142448,-2047.3070068359373,304.1576843261719,0.8637437224388123,0.1849634945392608,0.1302243173122406,293.2411804199219,297.1499938964844,293.1499938964844,0.1839341670274734,-3925.7763671875,304.1593322753906,0.977184534072876,0.2626306712627411,0.2496773898601532,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344919994473,-2543.852783203125,300.37078857421875,0.5544956922531128,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875104904174804,0.9245896339416504,0.9245896339416504,1.0,1.0,-0.8431412577629089,0.3627737164497375,0.4803675711154938,0.1409463137388229,0.0,0.0,0.1469693481922149,25.85005569458008,25.0,-0.0504080019891262,-4553.64453125,71.09929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018181890249252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187372952699661,0.1187415421009063,-4.2413739720359445e-06,0.0,0.0001033325170283,0.0,0.0,4.628109455108643,0.0,0.0,0.0,0.2726708650588989,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171658322215,-597.08740234375,301.9515991210937,0.5544956922531128,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544956922531128,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190131232142448,-2047.3070068359373,304.1576843261719,0.8637437224388123,0.1849634945392608,0.1302243173122406,293.2411804199219,297.1499938964844,293.1499938964844,0.1839341670274734,-3925.7763671875,304.1593322753906,0.977184534072876,0.2626306712627411,0.2496773898601532,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344919994473,-2543.852783203125,300.37078857421875,0.5544956922531128,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875104904174804,0.9245896339416504,0.9245896339416504,1.0,1.0,-0.8431412577629089,0.3627737164497375,0.4803675711154938,0.1409463137388229,0.0,0.0,0.1469693481922149,25.85005569458008,25.0,-0.0504080019891262,-4553.64453125,71.09929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018181890249252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187372952699661,0.1187415421009063,-4.2413739720359445e-06,0.0,0.0001033325170283,0.0,0.0,4.628109455108643,0.0,0.0,0.0,0.2726708650588989,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094844419509172,-595.8958740234375,301.9299011230469,0.5543319582939148,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543319582939148,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182496100664138,-2036.7520751953125,304.1576843261719,0.8620558977127075,0.1840001791715622,0.1295531839132309,293.24090576171875,297.1499938964844,293.1499938964844,0.182974025607109,-3909.4345703125,304.1593933105469,0.9757093191146852,0.2615287005901336,0.2486374527215957,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958318680524,-2534.4541015625,300.336669921875,0.5543319582939148,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873003840446472,0.9246045351028442,0.9246045351028442,1.0,1.0,-0.8410969972610474,0.3619073927402496,0.4791895747184753,0.1404390037059784,0.0,0.0,0.1456359475851059,25.8575382232666,25.0,0.0302665922790765,-4538.453125,70.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,304.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014216765761375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118124172091484,0.1181284114718437,-4.240360794938169e-06,0.0,0.0001029301129165,0.0,0.0,4.6025471687316895,0.0,0.0,0.0,0.2725730538368225,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.009451656602323,-594.696044921875,301.9080810546875,0.5541757941246033,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541757941246033,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174867749214172,-2026.19140625,304.1576538085937,0.8603788018226624,0.1830368340015411,0.1288819313049316,293.2406311035156,297.1499938964844,293.1499938964844,0.1820177882909774,-3893.143798828125,304.159423828125,0.9742264747619628,0.2604311108589172,0.2476015537977218,293.3370666503906,297.1499938964844,293.1499938964844,0.007357211317867,-2525.011962890625,300.30242919921875,0.5541757941246033,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870888769626617,0.92462819814682,0.92462819814682,1.0,1.0,-0.8390570282936096,0.3610425293445587,0.4780144691467285,0.1399355679750442,0.0,0.0,0.1442963629961013,25.863847732543945,25.0,0.1088751181960105,-4523.193359375,70.44758605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1010277941823005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175117418169975,0.1175159811973571,-4.239351710566552e-06,0.0,0.0001025303718051,0.0,0.0,4.577038288116455,0.0,0.0,0.0,0.2724755108356476,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859387561678,-592.2727661132812,301.8641052246094,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159635260701179,-2005.058349609375,304.1576538085937,0.8570539355278015,0.1811102330684662,0.1275393217802047,293.24005126953125,297.1499938964844,293.1499938964844,0.1801177561283111,-3860.72509765625,304.1594543457031,0.9712369441986084,0.2582491338253021,0.2455420792102813,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801313363015,-2506.0087890625,300.2336120605469,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866626143455505,0.9246755242347716,0.9246755242347716,1.0,1.0,-0.8349906206130981,0.3593162894248962,0.4756743013858795,0.1389405131340026,0.0,0.0,0.1415932178497314,25.87342643737793,25.0,0.2453773319721222,-4492.44384765625,69.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002503708004951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162863075733184,0.1162905469536781,-4.237343091517687e-06,0.0,0.0001017413815134,0.0,0.0,4.526068210601807,0.0,0.0,0.0,0.272280752658844,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859387561678,-592.2727661132812,301.8641052246094,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159635260701179,-2005.058349609375,304.1576538085937,0.8570539355278015,0.1811102330684662,0.1275393217802047,293.24005126953125,297.1499938964844,293.1499938964844,0.1801177561283111,-3860.72509765625,304.1594543457031,0.9712369441986084,0.2582491338253021,0.2455420792102813,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801313363015,-2506.0087890625,300.2336120605469,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866626143455505,0.9246755242347716,0.9246755242347716,1.0,1.0,-0.8349906206130981,0.3593162894248962,0.4756743013858795,0.1389405131340026,0.0,0.0,0.1415932178497314,25.87342643737793,25.0,0.2453773319721222,-4492.44384765625,69.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002503708004951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162863075733184,0.1162905469536781,-4.237343091517687e-06,0.0,0.0001017413815134,0.0,0.0,4.526068210601807,0.0,0.0,0.0,0.272280752658844,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200700357556,-589.81982421875,301.8197326660156,0.5536134243011475,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134243011475,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144439280033111,-1983.915283203125,304.1576232910156,0.8537629842758179,0.1791839897632599,0.126196801662445,293.239501953125,297.1499938964844,293.1499938964844,0.1782343983650207,-3828.52294921875,304.159423828125,0.9682121872901917,0.2560842335224151,0.2434984743595123,293.34002685546875,297.1499938964844,293.1499938964844,0.00720328791067,-2486.8544921875,300.1643981933594,0.5536134243011475,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862333416938781,0.9247228503227234,0.9247228503227234,1.0,1.0,-0.8309421539306641,0.3575940430164337,0.4733481109142303,0.137962520122528,0.0,0.0,0.1388510167598724,25.87973403930664,25.0,0.3644428551197052,-4461.3955078125,69.14998626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994886755943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150571778416633,0.115061417222023,-4.235339929437032e-06,0.0,0.0001009683619486,0.0,0.0,4.475039005279541,0.0,0.0,0.0,0.2720858752727508,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200700357556,-589.81982421875,301.8197326660156,0.5536134243011475,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134243011475,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144439280033111,-1983.915283203125,304.1576232910156,0.8537629842758179,0.1791839897632599,0.126196801662445,293.239501953125,297.1499938964844,293.1499938964844,0.1782343983650207,-3828.52294921875,304.159423828125,0.9682121872901917,0.2560842335224151,0.2434984743595123,293.34002685546875,297.1499938964844,293.1499938964844,0.00720328791067,-2486.8544921875,300.1643981933594,0.5536134243011475,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862333416938781,0.9247228503227234,0.9247228503227234,1.0,1.0,-0.8309421539306641,0.3575940430164337,0.4733481109142303,0.137962520122528,0.0,0.0,0.1388510167598724,25.87973403930664,25.0,0.3644428551197052,-4461.3955078125,69.14998626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994886755943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150571778416633,0.115061417222023,-4.235339929437032e-06,0.0,0.0001009683619486,0.0,0.0,4.475039005279541,0.0,0.0,0.0,0.2720858752727508,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816110700368,-588.3912353515625,301.79132080078125,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135747134685516,-1971.9404296875,304.1565246582031,0.8524341583251953,0.1783209592103958,0.1254385262727737,293.23370361328125,297.1499938964844,293.1499938964844,0.1770725548267364,-3808.9365234375,304.158203125,0.9669722318649292,0.2550003230571747,0.2422613799571991,293.3353576660156,297.1499938964844,293.1499938964844,0.007147611118853,-2472.920166015625,300.111328125,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.185837835073471,0.9247798919677734,0.9247798919677734,1.0,1.0,-0.8285314440727234,0.3565741777420044,0.4719572961330414,0.1373708695173263,0.0,0.0,0.1362175494432449,25.80581855773925,25.0,-1.6040863990783691,-4432.908203125,68.65723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987462401390075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138521805405616,0.1138564199209213,-4.233342224324588e-06,0.0,0.0001002148856059,0.0,0.0,4.425055503845215,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816110700368,-588.3912353515625,301.79132080078125,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135747134685516,-1971.9404296875,304.1565246582031,0.8524341583251953,0.1783209592103958,0.1254385262727737,293.23370361328125,297.1499938964844,293.1499938964844,0.1770725548267364,-3808.9365234375,304.158203125,0.9669722318649292,0.2550003230571747,0.2422613799571991,293.3353576660156,297.1499938964844,293.1499938964844,0.007147611118853,-2472.920166015625,300.111328125,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.185837835073471,0.9247798919677734,0.9247798919677734,1.0,1.0,-0.8285314440727234,0.3565741777420044,0.4719572961330414,0.1373708695173263,0.0,0.0,0.1362175494432449,25.80581855773925,25.0,-1.6040863990783691,-4432.908203125,68.65723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987462401390075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138521805405616,0.1138564199209213,-4.233342224324588e-06,0.0,0.0001002148856059,0.0,0.0,4.425055503845215,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344777658581,-586.6397705078125,301.759033203125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126325726509094,-1958.8585205078125,304.15594482421875,0.8507158160209656,0.1770485788583755,0.1245994046330452,293.2306213378906,297.1499938964844,293.1499938964844,0.1758427023887634,-3788.00830078125,304.15753173828125,0.965325891971588,0.2535043656826019,0.2409184277057647,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857652463018,-2457.35888671875,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854686439037323,0.9248368740081788,0.9248368740081788,1.0,1.0,-0.8259069323539734,0.3554595410823822,0.4704473912715912,0.1367382556200027,0.0,0.0,0.1338732838630676,25.76003074645996,25.0,-0.924716591835022,-4405.9755859375,68.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980355814099311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128057241439819,0.1128099560737609,-4.231534148857463e-06,0.0,9.949365630745888e-05,0.0,0.0,4.381637573242188,0.0,0.0,0.0,0.2717271745204925,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344777658581,-586.6397705078125,301.759033203125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126325726509094,-1958.8585205078125,304.15594482421875,0.8507158160209656,0.1770485788583755,0.1245994046330452,293.2306213378906,297.1499938964844,293.1499938964844,0.1758427023887634,-3788.00830078125,304.15753173828125,0.965325891971588,0.2535043656826019,0.2409184277057647,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857652463018,-2457.35888671875,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854686439037323,0.9248368740081788,0.9248368740081788,1.0,1.0,-0.8259069323539734,0.3554595410823822,0.4704473912715912,0.1367382556200027,0.0,0.0,0.1338732838630676,25.76003074645996,25.0,-0.924716591835022,-4405.9755859375,68.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980355814099311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128057241439819,0.1128099560737609,-4.231534148857463e-06,0.0,9.949365630745888e-05,0.0,0.0,4.381637573242188,0.0,0.0,0.0,0.2717271745204925,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092091681435704,-585.6760864257812,301.74200439453125,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120926663279533,-1951.31298828125,304.15582275390625,0.8496400713920593,0.1763466000556945,0.1241223216056823,293.2295837402344,297.1499938964844,293.1499938964844,0.1751495450735092,-3776.12109375,304.1574401855469,0.964279055595398,0.2526918351650238,0.2401682436466217,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536890998482,-2449.158935546875,300.0251159667969,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852876842021942,0.9248653650283812,0.9248653650283812,1.0,1.0,-0.8244352340698242,0.3548336923122406,0.4696015417575836,0.1363858431577682,0.0,0.0,0.1326165795326233,25.74848937988281,25.0,-0.0090003237128257,-4391.986328125,67.92074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976945385336875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122713387012481,0.1122755706310272,-4.2306837713113055e-06,0.0,9.914753900375216e-05,0.0,0.0,4.359562873840332,0.0,0.0,0.0,0.2716428339481354,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091831041499972,-584.6763305664062,301.7244873046875,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115282550454139,-1943.4071044921875,304.1557922363281,0.8484863042831421,0.1756175905466079,0.1236236616969108,293.22869873046875,297.1499938964844,293.1499938964844,0.1744319200515747,-3763.78466796875,304.1573791503906,0.9631496667861938,0.2518570125102997,0.2393920570611953,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211179554462,-2440.77880859375,299.9953918457031,0.5539259910583496,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851080060005188,0.9248902797698976,0.9248902797698976,1.0,1.0,-0.8229078054428101,0.3541837334632873,0.4687241017818451,0.136021226644516,0.0,0.0,0.1313071101903915,25.740875244140625,25.0,0.6189269423484802,-4377.48486328125,67.66680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973617434501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117126643657684,0.1117168962955474,-4.229813384881709e-06,0.0,9.88097963272594e-05,0.0,0.0,4.336520195007324,0.0,0.0,0.0,0.2715553343296051,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294087469577,-582.605712890625,301.68804931640625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103471964597702,-1926.82373046875,304.1558532714844,0.8460102081298828,0.174094557762146,0.1225766539573669,293.2273254394531,297.1499938964844,293.1499938964844,0.1729552149772644,-3738.342041015625,304.1573791503906,0.9607146978378296,0.2501425445079803,0.2377897799015045,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550056941807,-2423.654541015625,299.9345092773437,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847505569458007,0.9249400496482848,0.9249400496482848,1.0,1.0,-0.8197363018989563,0.3528333604335785,0.4669029414653778,0.1352674663066864,0.0,0.0,0.1285879909992218,25.73337173461914,25.0,1.1162720918655396,-4347.65087890625,67.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967158451676368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105512678623199,0.110555499792099,-4.227994850225514e-06,0.0,9.815429075388238e-05,0.0,0.0,4.288660049438477,0.0,0.0,0.0,0.2713735699653625,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294087469577,-582.605712890625,301.68804931640625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103471964597702,-1926.82373046875,304.1558532714844,0.8460102081298828,0.174094557762146,0.1225766539573669,293.2273254394531,297.1499938964844,293.1499938964844,0.1729552149772644,-3738.342041015625,304.1573791503906,0.9607146978378296,0.2501425445079803,0.2377897799015045,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550056941807,-2423.654541015625,299.9345092773437,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847505569458007,0.9249400496482848,0.9249400496482848,1.0,1.0,-0.8197363018989563,0.3528333604335785,0.4669029414653778,0.1352674663066864,0.0,0.0,0.1285879909992218,25.73337173461914,25.0,1.1162720918655396,-4347.65087890625,67.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967158451676368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105512678623199,0.110555499792099,-4.227994850225514e-06,0.0,9.815429075388238e-05,0.0,0.0,4.288660049438477,0.0,0.0,0.0,0.2713735699653625,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742334723472,-580.4654541015625,301.650146484375,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.109113723039627,-1909.4576416015625,304.15594482421875,0.8433731198310852,0.1725026220083236,0.1214781254529953,293.226318359375,297.1499938964844,293.1499938964844,0.1714462637901306,-3712.28466796875,304.1574401855469,0.9581100940704346,0.2483893185853958,0.2361454665660858,293.3306579589844,297.1499938964844,293.1499938964844,0.0068880557082593,-2406.169189453125,299.87213134765625,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843935251235962,0.9249898791313172,0.9249898791313172,1.0,1.0,-0.8164548277854919,0.3514353036880493,0.4650194942951202,0.1344917863607406,0.0,0.0,0.1257666945457458,25.73224830627441,25.0,1.1111042499542236,-4317.28125,66.63428497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960883572697639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093544960021972,0.1093587204813957,-4.226107193971984e-06,0.0,9.751746256370096e-05,0.0,0.0,4.239401340484619,0.0,0.0,0.0,0.2711862027645111,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742334723472,-580.4654541015625,301.650146484375,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.109113723039627,-1909.4576416015625,304.15594482421875,0.8433731198310852,0.1725026220083236,0.1214781254529953,293.226318359375,297.1499938964844,293.1499938964844,0.1714462637901306,-3712.28466796875,304.1574401855469,0.9581100940704346,0.2483893185853958,0.2361454665660858,293.3306579589844,297.1499938964844,293.1499938964844,0.0068880557082593,-2406.169189453125,299.87213134765625,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843935251235962,0.9249898791313172,0.9249898791313172,1.0,1.0,-0.8164548277854919,0.3514353036880493,0.4650194942951202,0.1344917863607406,0.0,0.0,0.1257666945457458,25.73224830627441,25.0,1.1111042499542236,-4317.28125,66.63428497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960883572697639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093544960021972,0.1093587204813957,-4.226107193971984e-06,0.0,9.751746256370096e-05,0.0,0.0,4.239401340484619,0.0,0.0,0.0,0.2711862027645111,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180672705173,-578.273681640625,301.6111145019531,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078404784202575,-1891.4871826171875,304.1560974121094,0.8406223058700562,0.1708559989929199,0.120339460670948,293.2255249023437,297.1499938964844,293.1499938964844,0.169920414686203,-3685.884521484375,304.1575012207031,0.9553844928741456,0.2466131299734115,0.2344764620065689,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206316791474,-2388.415283203125,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840352565050125,0.9250522255897522,0.9250522255897522,1.0,1.0,-0.813096821308136,0.3500043749809265,0.4630924165248871,0.1337022930383682,0.0,0.0,0.1228665336966514,25.734594345092773,25.0,0.940654754638672,-4286.693359375,66.11109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954709276556968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081348806619644,0.1081391051411628,-4.224179519951576e-06,0.0,9.68908570939675e-05,0.0,0.0,4.189274787902832,0.0,0.0,0.0,0.2709954082965851,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180672705173,-578.273681640625,301.6111145019531,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078404784202575,-1891.4871826171875,304.1560974121094,0.8406223058700562,0.1708559989929199,0.120339460670948,293.2255249023437,297.1499938964844,293.1499938964844,0.169920414686203,-3685.884521484375,304.1575012207031,0.9553844928741456,0.2466131299734115,0.2344764620065689,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206316791474,-2388.415283203125,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840352565050125,0.9250522255897522,0.9250522255897522,1.0,1.0,-0.813096821308136,0.3500043749809265,0.4630924165248871,0.1337022930383682,0.0,0.0,0.1228665336966514,25.734594345092773,25.0,0.940654754638672,-4286.693359375,66.11109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954709276556968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081348806619644,0.1081391051411628,-4.224179519951576e-06,0.0,9.68908570939675e-05,0.0,0.0,4.189274787902832,0.0,0.0,0.0,0.2709954082965851,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611886069178,-576.0397338867188,301.5711364746094,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065339297056198,-1873.0009765625,304.15625,0.8377822637557983,0.1691622287034988,0.119166761636734,293.22491455078125,297.1499938964844,293.1499938964844,0.1683857291936874,-3659.282958984375,304.1575622558594,0.9525662064552308,0.2448232024908065,0.2327925264835357,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529329098761,-2370.438232421875,299.7439880371094,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836748719215393,0.9251145720481871,0.9251145720481871,1.0,1.0,-0.8096807599067688,0.3485481739044189,0.4611325860023498,0.1329028755426406,0.0,0.0,0.1199021860957145,25.738828659057617,25.0,0.7814971208572388,-4256.0673828125,65.58457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948567390441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069006919860839,0.1069049164652824,-4.222229108563624e-06,0.0,9.626753308111802e-05,0.0,0.0,4.138627052307129,0.0,0.0,0.0,0.2708025574684143,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611886069178,-576.0397338867188,301.5711364746094,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065339297056198,-1873.0009765625,304.15625,0.8377822637557983,0.1691622287034988,0.119166761636734,293.22491455078125,297.1499938964844,293.1499938964844,0.1683857291936874,-3659.282958984375,304.1575622558594,0.9525662064552308,0.2448232024908065,0.2327925264835357,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529329098761,-2370.438232421875,299.7439880371094,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836748719215393,0.9251145720481871,0.9251145720481871,1.0,1.0,-0.8096807599067688,0.3485481739044189,0.4611325860023498,0.1329028755426406,0.0,0.0,0.1199021860957145,25.738828659057617,25.0,0.7814971208572388,-4256.0673828125,65.58457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948567390441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069006919860839,0.1069049164652824,-4.222229108563624e-06,0.0,9.626753308111802e-05,0.0,0.0,4.138627052307129,0.0,0.0,0.0,0.2708025574684143,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089325169101357,-574.907470703125,301.55084228515625,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058687046170234,-1863.5706787109373,304.15631103515625,0.8363316059112549,0.1682982593774795,0.1185682639479637,293.22467041015625,297.1499938964844,293.1499938964844,0.1676165461540222,-3645.931396484375,304.1575927734375,0.9511281847953796,0.2439250200986862,0.2319469898939132,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190015688538,-2361.368896484375,299.71142578125,0.5530791282653809,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834937036037445,0.9251457452774048,0.9251457452774048,1.0,1.0,-0.8079540133476257,0.3478119373321533,0.4601421058177948,0.1325001269578933,0.0,0.0,0.1183960661292076,25.741357803344727,25.0,0.7323963046073914,-4240.7578125,65.32018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945489630103111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062788963317871,0.1062831133604049,-4.221248673275113e-06,0.0,9.595517622074112e-05,0.0,0.0,4.113141536712647,0.0,0.0,0.0,0.2707054913043976,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089037381112575,-573.7666625976562,301.5303649902344,0.5529677867889404,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051962301135063,-1854.0252685546875,304.1563720703125,0.8348626494407654,0.1674239039421081,0.1179623901844024,293.22442626953125,297.1499938964844,293.1499938964844,0.1668468415737152,-3632.55859375,304.1575927734375,0.9496739506721495,0.2430256754159927,0.2311000227928161,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850562579929,-2352.255126953125,299.6786499023437,0.5529677867889404,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833118498325348,0.925184965133667,0.925184965133667,1.0,1.0,-0.806216835975647,0.3470713496208191,0.4591454863548279,0.1320960223674774,0.0,0.0,0.1168743669986724,25.744035720825195,25.0,0.7029575109481812,-4225.4541015625,65.05516815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942398831248283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056543365120887,0.1056585535407066,-4.220265054755146e-06,0.0,9.564149513607843e-05,0.0,0.0,4.087563991546631,0.0,0.0,0.0,0.2706080973148346,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458908721804,-571.459716796875,301.4889831542969,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038301810622215,-1834.594970703125,304.1565246582031,0.8318703174591064,0.1656443178653717,0.1167290806770324,293.2240295410156,297.1499938964844,293.1499938964844,0.165307343006134,-3605.77197265625,304.1576232910156,0.946722447872162,0.2412250190973281,0.2294037193059921,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171390935778,-2333.89697265625,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829460859298706,0.9252634644508362,0.9252634644508362,1.0,1.0,-0.8027138113975525,0.3455777466297149,0.4571360647678375,0.131283700466156,0.0,0.0,0.1137822940945625,25.749643325805664,25.0,0.6941118836402893,-4194.84375,64.52354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936158597469329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043966859579086,0.1044009029865264,-4.218290541757597e-06,0.0,9.500819578533992e-05,0.0,0.0,4.036124229431152,0.0,0.0,0.0,0.2704122364521026,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458908721804,-571.459716796875,301.4889831542969,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038301810622215,-1834.594970703125,304.1565246582031,0.8318703174591064,0.1656443178653717,0.1167290806770324,293.2240295410156,297.1499938964844,293.1499938964844,0.165307343006134,-3605.77197265625,304.1576232910156,0.946722447872162,0.2412250190973281,0.2294037193059921,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171390935778,-2333.89697265625,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829460859298706,0.9252634644508362,0.9252634644508362,1.0,1.0,-0.8027138113975525,0.3455777466297149,0.4571360647678375,0.131283700466156,0.0,0.0,0.1137822940945625,25.749643325805664,25.0,0.6941118836402893,-4194.84375,64.52354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936158597469329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043966859579086,0.1044009029865264,-4.218290541757597e-06,0.0,9.500819578533992e-05,0.0,0.0,4.036124229431152,0.0,0.0,0.0,0.2704122364521026,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877158075571,-569.120361328125,301.447021484375,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024355888366699,-1814.703125,304.1566772460937,0.8288009166717529,0.1638227999210357,0.1154666319489479,293.2236633300781,297.1499938964844,293.1499938964844,0.1637690812349319,-3578.954345703125,304.1576538085937,0.9437205791473388,0.2394236326217651,0.2277061194181442,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492186695337,-2315.36962890625,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825775206089019,0.9253419637680054,0.9253419637680054,1.0,1.0,-0.799174427986145,0.3440683484077453,0.4551060497760772,0.1304661929607391,0.0,0.0,0.110619381070137,25.75543975830078,25.0,0.7328445911407471,-4164.17822265625,63.98990249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.092981532216072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031261533498764,0.1031303703784942,-4.216304205328925e-06,0.0,9.43644408835098e-05,0.0,0.0,3.984246492385864,0.0,0.0,0.0,0.2702147960662842,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877158075571,-569.120361328125,301.447021484375,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024355888366699,-1814.703125,304.1566772460937,0.8288009166717529,0.1638227999210357,0.1154666319489479,293.2236633300781,297.1499938964844,293.1499938964844,0.1637690812349319,-3578.954345703125,304.1576538085937,0.9437205791473388,0.2394236326217651,0.2277061194181442,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492186695337,-2315.36962890625,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825775206089019,0.9253419637680054,0.9253419637680054,1.0,1.0,-0.799174427986145,0.3440683484077453,0.4551060497760772,0.1304661929607391,0.0,0.0,0.110619381070137,25.75543975830078,25.0,0.7328445911407471,-4164.17822265625,63.98990249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.092981532216072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031261533498764,0.1031303703784942,-4.216304205328925e-06,0.0,9.43644408835098e-05,0.0,0.0,3.984246492385864,0.0,0.0,0.0,0.2702147960662842,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292753159999,-566.7506103515625,301.4045715332031,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010114103555679,-1794.329833984375,304.1568298339844,0.8256447315216064,0.1619574725627899,0.1141738295555114,293.22332763671875,297.1499938964844,293.1499938964844,0.1622336953878402,-3552.133056640625,304.1576538085937,0.9406754970550536,0.2376232594251632,0.2260090261697769,293.336181640625,297.1499938964844,293.1499938964844,0.00648133456707,-2296.683349609375,299.4789428710937,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822060644626617,0.9254307746887208,0.9254307746887208,1.0,1.0,-0.7955992817878723,0.3425438106060028,0.4530555009841919,0.1296438723802566,0.0,0.0,0.1073787286877632,25.76133155822754,25.0,0.7822733521461487,-4133.388671875,63.45431900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923343896865844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018406376242637,0.1018448546528816,-4.214302862237673e-06,0.0,9.370766929350792e-05,0.0,0.0,3.9318456649780273,0.0,0.0,0.0,0.2700156569480896,4.0,0.0,1.0
