time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292753159999,-566.7506103515625,301.4045715332031,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010114103555679,-1794.329833984375,304.1568298339844,0.8256447315216064,0.1619574725627899,0.1141738295555114,293.22332763671875,297.1499938964844,293.1499938964844,0.1622336953878402,-3552.133056640625,304.1576538085937,0.9406754970550536,0.2376232594251632,0.2260090261697769,293.336181640625,297.1499938964844,293.1499938964844,0.00648133456707,-2296.683349609375,299.4789428710937,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822060644626617,0.9254307746887208,0.9254307746887208,1.0,1.0,-0.7955992817878723,0.3425438106060028,0.4530555009841919,0.1296438723802566,0.0,0.0,0.1073787286877632,25.76133155822754,25.0,0.7822733521461487,-4133.388671875,63.45431900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923343896865844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018406376242637,0.1018448546528816,-4.214302862237673e-06,0.0,9.370766929350792e-05,0.0,0.0,3.9318456649780273,0.0,0.0,0.0,0.2700156569480896,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706280708312,-564.3525390625,301.3616027832031,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995567664504051,-1773.4581298828125,304.156982421875,0.8223884701728821,0.1600464731454849,0.1128494590520858,293.2230529785156,297.1499938964844,293.1499938964844,0.1607026010751724,-3525.332275390625,304.1576538085937,0.937593936920166,0.235825166106224,0.2243137657642364,293.33740234375,297.1499938964844,293.1499938964844,0.0064135179854929,-2277.84716796875,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818316727876663,0.9255196452140808,0.9255196452140808,1.0,1.0,-0.7919885516166687,0.3410039246082306,0.4509846568107605,0.1288163959980011,0.0,0.0,0.1040570810437202,25.76728630065918,25.0,0.8213585615158081,-4102.4296875,62.916839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916728600859642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005395352840423,0.1005437448620796,-4.21228514824179e-06,0.0,9.30362948565744e-05,0.0,0.0,3.878899574279785,0.0,0.0,0.0,0.2698147892951965,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706280708312,-564.3525390625,301.3616027832031,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995567664504051,-1773.4581298828125,304.156982421875,0.8223884701728821,0.1600464731454849,0.1128494590520858,293.2230529785156,297.1499938964844,293.1499938964844,0.1607026010751724,-3525.332275390625,304.1576538085937,0.937593936920166,0.235825166106224,0.2243137657642364,293.33740234375,297.1499938964844,293.1499938964844,0.0064135179854929,-2277.84716796875,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818316727876663,0.9255196452140808,0.9255196452140808,1.0,1.0,-0.7919885516166687,0.3410039246082306,0.4509846568107605,0.1288163959980011,0.0,0.0,0.1040570810437202,25.76728630065918,25.0,0.8213585615158081,-4102.4296875,62.916839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916728600859642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005395352840423,0.1005437448620796,-4.21228514824179e-06,0.0,9.30362948565744e-05,0.0,0.0,3.878899574279785,0.0,0.0,0.0,0.2698147892951965,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086412392556667,-563.1434326171875,301.3399658203125,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988175123929977,-1762.8272705078125,304.15704345703125,0.8207170963287354,0.1590729802846908,0.1121748834848404,293.222900390625,297.1499938964844,293.1499938964844,0.1599389761686325,-3511.945068359375,304.1576538085937,0.9360414147377014,0.2349272072315216,0.223467081785202,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796429894864,-2268.375732421875,299.3772888183594,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816433668136596,0.9255640506744384,0.9255640506744384,1.0,1.0,-0.7901694774627686,0.3402280807495117,0.4499413967132568,0.1284006088972091,0.0,0.0,0.1023651286959648,25.77029228210449,25.0,0.8345637321472168,-4086.874267578125,62.64737319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913364067673683,0.0,0.0,0.0,0.0,1.0,2.009004310821183e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099883034825325,0.0998914763331413,-8.441696081717964e-06,0.0,9.269484144169836e-05,0.0,0.0,3.852379083633423,0.0,0.0,0.0,0.2697141766548157,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118280887603,-561.9284057617188,301.3182067871094,0.5518323183059692,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.098070740699768,-1752.07373046875,304.1571350097656,0.8190149664878845,0.1580883115530014,0.1114924848079681,293.2227783203125,297.1499938964844,293.1499938964844,0.1591766923666,-3498.56787109375,304.1576538085937,0.9344821572303772,0.23403000831604,0.2226210534572601,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458001241087,-2258.87158203125,299.3431701660156,0.5518323183059692,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814543753862381,0.925614297389984,0.925614297389984,1.0,1.0,-0.7883418798446655,0.3394487500190735,0.4488931000232696,0.1279837489128112,0.0,0.0,0.1006541773676872,25.773311614990234,25.0,0.8422760367393494,-4071.2724609375,62.37751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909964442253112,0.0,0.0,0.0,0.0,1.0,0.0001245328458026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992230474948883,0.0992769300937652,-5.388645877246745e-05,0.0,9.23498228075914e-05,0.0,0.0,3.827327489852905,0.0,0.0,0.0,0.2696170210838318,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529219359159,-559.480224609375,301.2743530273437,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965519472956657,-1730.1639404296875,304.15728759765625,0.8155015707015991,0.1560815423727035,0.1101018860936164,293.2225036621094,297.1499938964844,293.1499938964844,0.1576567888259887,-3471.85400390625,304.1576232910156,0.9313466548919678,0.232238307595253,0.2209314256906509,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782033346593,-2239.7646484375,299.2745361328125,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810741424560547,0.9257147908210754,0.9257147908210754,1.0,1.0,-0.7846586108207703,0.3378781378269195,0.4467804729938507,0.1271457374095916,0.0,0.0,0.0971726775169372,25.77942276000977,25.0,0.8322357535362244,-4039.886474609375,61.836368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.090305283665657,0.0,0.0,0.0,0.0,1.0,0.0004616060759872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978911519050598,0.0983598679304122,-0.0004687198088504,0.0,9.164837683783844e-05,0.0,0.0,3.789355993270874,0.0,0.0,0.0,0.2694531381130218,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529219359159,-559.480224609375,301.2743530273437,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965519472956657,-1730.1639404296875,304.15728759765625,0.8155015707015991,0.1560815423727035,0.1101018860936164,293.2225036621094,297.1499938964844,293.1499938964844,0.1576567888259887,-3471.85400390625,304.1576232910156,0.9313466548919678,0.232238307595253,0.2209314256906509,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782033346593,-2239.7646484375,299.2745361328125,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810741424560547,0.9257147908210754,0.9257147908210754,1.0,1.0,-0.7846586108207703,0.3378781378269195,0.4467804729938507,0.1271457374095916,0.0,0.0,0.0971726775169372,25.77942276000977,25.0,0.8322357535362244,-4039.886474609375,61.836368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.090305283665657,0.0,0.0,0.0,0.0,1.0,0.0004616060759872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978911519050598,0.0983598679304122,-0.0004687198088504,0.0,9.164837683783844e-05,0.0,0.0,3.789355993270874,0.0,0.0,0.0,0.2694531381130218,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939338266849,-557.0089721679688,301.23004150390625,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949980169534683,-1707.703369140625,304.1574401855469,0.8118164539337158,0.1540238112211227,0.1086759269237518,293.2222595214844,297.1499938964844,293.1499938964844,0.1561435014009475,-3445.201416015625,304.1576232910156,0.9281944036483764,0.2304504364728927,0.2192452698945999,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107350677251,-2220.530517578125,299.2054748535156,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806908845901489,0.9258152842521667,0.9258152842521667,1.0,1.0,-0.7809371948242188,0.3362912833690643,0.4446459114551544,0.1263017952442169,0.0,0.0,0.0936155468225479,25.78564643859864,25.0,0.807154655456543,-4008.298095703125,61.29327774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895997062325477,0.0,0.0,0.0,0.0,1.0,0.0008624201873317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965468063950538,0.098040722310543,-0.0014939153334125,0.0,9.093230619328097e-05,0.0,0.0,3.774726390838623,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939338266849,-557.0089721679688,301.23004150390625,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949980169534683,-1707.703369140625,304.1574401855469,0.8118164539337158,0.1540238112211227,0.1086759269237518,293.2222595214844,297.1499938964844,293.1499938964844,0.1561435014009475,-3445.201416015625,304.1576232910156,0.9281944036483764,0.2304504364728927,0.2192452698945999,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107350677251,-2220.530517578125,299.2054748535156,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806908845901489,0.9258152842521667,0.9258152842521667,1.0,1.0,-0.7809371948242188,0.3362912833690643,0.4446459114551544,0.1263017952442169,0.0,0.0,0.0936155468225479,25.78564643859864,25.0,0.807154655456543,-4008.298095703125,61.29327774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895997062325477,0.0,0.0,0.0,0.0,1.0,0.0008624201873317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965468063950538,0.098040722310543,-0.0014939153334125,0.0,9.093230619328097e-05,0.0,0.0,3.774726390838623,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348730742931,-554.5147094726562,301.1853332519531,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.093406856060028,-1684.67138671875,304.1576232910156,0.8079193830490112,0.1519134789705276,0.1072133406996727,293.2220458984375,297.1499938964844,293.1499938964844,0.1546370536088943,-3418.613525390625,304.1575927734375,0.925033688545227,0.2286667823791504,0.2175629734992981,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433929949998,-2201.168212890625,299.1358947753906,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803044974803924,0.9259260296821594,0.9259260296821594,1.0,1.0,-0.777176558971405,0.3346880376338959,0.4424885213375091,0.1254518628120422,0.0,0.0,0.0899833142757415,25.79198265075684,25.0,0.792616069316864,-3976.5537109375,60.7481803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888808965682983,0.0,0.0,0.0,0.0,1.0,0.0012352935736998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951940342783927,0.0981573760509491,-0.002963341306895,0.0,9.020281140692532e-05,0.0,0.0,3.777239799499512,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348730742931,-554.5147094726562,301.1853332519531,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.093406856060028,-1684.67138671875,304.1576232910156,0.8079193830490112,0.1519134789705276,0.1072133406996727,293.2220458984375,297.1499938964844,293.1499938964844,0.1546370536088943,-3418.613525390625,304.1575927734375,0.925033688545227,0.2286667823791504,0.2175629734992981,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433929949998,-2201.168212890625,299.1358947753906,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803044974803924,0.9259260296821594,0.9259260296821594,1.0,1.0,-0.777176558971405,0.3346880376338959,0.4424885213375091,0.1254518628120422,0.0,0.0,0.0899833142757415,25.79198265075684,25.0,0.792616069316864,-3976.5537109375,60.7481803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888808965682983,0.0,0.0,0.0,0.0,1.0,0.0012352935736998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951940342783927,0.0981573760509491,-0.002963341306895,0.0,9.020281140692532e-05,0.0,0.0,3.777239799499512,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083757592365145,-551.9976806640625,301.14019775390625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917775258421897,-1661.0653076171875,304.15777587890625,0.8037748336791992,0.1497505605220794,0.1057140752673149,293.2218017578125,297.1499938964844,293.1499938964844,0.1531375050544738,-3392.091552734375,304.1575622558594,0.9218737483024596,0.2268875241279602,0.2158847153186798,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761831700801,-2181.6796875,299.0658874511719,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799149811267852,0.926036775112152,0.926036775112152,1.0,1.0,-0.7733768224716187,0.3330682814121246,0.4403085708618164,0.1245956718921661,0.0,0.0,0.0862762108445167,25.79840087890625,25.0,0.7853777408599854,-3944.659912109375,60.20116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.088151030242443,0.0,0.0,0.0,0.0,1.0,0.0015506433555856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938344448804855,0.0984226092696189,-0.0045881643891334,0.0,8.946208981797099e-05,0.0,0.0,3.785690546035767,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083757592365145,-551.9976806640625,301.14019775390625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917775258421897,-1661.0653076171875,304.15777587890625,0.8037748336791992,0.1497505605220794,0.1057140752673149,293.2218017578125,297.1499938964844,293.1499938964844,0.1531375050544738,-3392.091552734375,304.1575622558594,0.9218737483024596,0.2268875241279602,0.2158847153186798,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761831700801,-2181.6796875,299.0658874511719,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799149811267852,0.926036775112152,0.926036775112152,1.0,1.0,-0.7733768224716187,0.3330682814121246,0.4403085708618164,0.1245956718921661,0.0,0.0,0.0862762108445167,25.79840087890625,25.0,0.7853777408599854,-3944.659912109375,60.20116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.088151030242443,0.0,0.0,0.0,0.0,1.0,0.0015506433555856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938344448804855,0.0984226092696189,-0.0045881643891334,0.0,8.946208981797099e-05,0.0,0.0,3.785690546035767,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083461804315447,-550.7305297851562,301.11749267578125,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909477472305297,-1649.0394287109375,304.1578674316406,0.8016358613967896,0.1486486792564392,0.1049501821398735,293.2217102050781,297.1499938964844,293.1499938964844,0.1523904651403427,-3378.857666015625,304.15753173828125,0.9202972650527954,0.2259996682405471,0.215047225356102,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426238924264,-2171.88720703125,299.0307006835937,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797190010547638,0.9260921478271484,0.9260921478271484,1.0,1.0,-0.7714619040489197,0.332252025604248,0.4392098486423492,0.1241651102900505,0.0,0.0,0.0843940004706382,25.8016357421875,25.0,0.777979850769043,-3928.64599609375,59.92688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.087782546877861,0.0,0.0,0.0,0.0,1.0,0.0016876820009201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931518673896789,0.0985528230667114,-0.0054009514860808,0.0,8.908812014851719e-05,0.0,0.0,3.789852380752564,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166016265749,-549.458251953125,301.0946655273437,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901082381606102,-1636.8721923828125,304.157958984375,0.7994616627693176,0.1475340276956558,0.1041772216558456,293.2215881347656,297.1499938964844,293.1499938964844,0.1516452580690384,-3365.642333984375,304.15753173828125,0.9187249541282654,0.2251129895448684,0.2142107933759689,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091018676757,-2162.065185546875,298.99542236328125,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.179522231221199,0.9261545538902284,0.9261545538902284,1.0,1.0,-0.7695373296737671,0.3314319252967834,0.4381054043769836,0.1237331703305244,0.0,0.0,0.0824942141771316,25.80487632751465,25.0,0.7650359869003296,-3912.596923828125,59.65217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874121710658073,0.0,0.0,0.0,0.0,1.0,0.001813618815504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924678891897201,0.0986713767051696,-0.006203485187143,0.0,8.871224417816848e-05,0.0,0.0,3.793565511703491,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574477419257,-546.898681640625,301.0487365722656,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884005948901176,-1612.1298828125,304.1581726074219,0.7950109243392944,0.1452673077583313,0.1026050671935081,293.22137451171875,297.1499938964844,293.1499938964844,0.1501605212688446,-3339.27001953125,304.1575012207031,0.9155991077423096,0.2233431488275528,0.2125412076711654,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421774931252,-2142.335693359375,298.92449951171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791263967752456,0.9262794256210328,0.9262794256210328,1.0,1.0,-0.7656607031822205,0.3297801911830902,0.4358805418014526,0.1228649392724037,0.0,0.0,0.0786457136273384,25.811328887939453,25.0,0.7262992262840271,-3880.414794921875,59.10160446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866669714450836,0.0,0.0,0.0,0.0,1.0,0.0020390055142343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091097205877304,0.0988659635186195,-0.0077687627635896,0.0,8.795595931587741e-05,0.0,0.0,3.7993359565734863,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574477419257,-546.898681640625,301.0487365722656,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884005948901176,-1612.1298828125,304.1581726074219,0.7950109243392944,0.1452673077583313,0.1026050671935081,293.22137451171875,297.1499938964844,293.1499938964844,0.1501605212688446,-3339.27001953125,304.1575012207031,0.9155991077423096,0.2233431488275528,0.2125412076711654,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421774931252,-2142.335693359375,298.92449951171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791263967752456,0.9262794256210328,0.9262794256210328,1.0,1.0,-0.7656607031822205,0.3297801911830902,0.4358805418014526,0.1228649392724037,0.0,0.0,0.0786457136273384,25.811328887939453,25.0,0.7262992262840271,-3880.414794921875,59.10160446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866669714450836,0.0,0.0,0.0,0.0,1.0,0.0020390055142343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091097205877304,0.0988659635186195,-0.0077687627635896,0.0,8.795595931587741e-05,0.0,0.0,3.7993359565734863,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983003765344,-544.3190307617188,301.0023803710937,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866535976529121,-1586.839599609375,304.1583557128906,0.7904252409934998,0.1429507583379745,0.1009976714849472,293.2211608886719,297.1499938964844,293.1499938964844,0.1486835777759552,-3312.980712890625,304.157470703125,0.9125093221664428,0.2215782701969146,0.2108761966228485,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754007332026,-2122.490234375,298.8531188964844,0.5501995086669922,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787274479866027,0.926404356956482,0.926404356956482,1.0,1.0,-0.7617473602294922,0.3281130492687225,0.4336342811584472,0.1219907999038696,0.0,0.0,0.0747339352965354,25.81770133972168,25.0,0.6758984327316284,-3848.1396484375,58.54951095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085917480289936,0.0,0.0,0.0,0.0,1.0,0.0022374347317963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897241234779357,0.0990019515156745,-0.0092778224498033,0.0,8.719532343093306e-05,0.0,0.0,3.8028173446655273,0.0,0.0,0.0,0.2691263854503631,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983003765344,-544.3190307617188,301.0023803710937,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866535976529121,-1586.839599609375,304.1583557128906,0.7904252409934998,0.1429507583379745,0.1009976714849472,293.2211608886719,297.1499938964844,293.1499938964844,0.1486835777759552,-3312.980712890625,304.157470703125,0.9125093221664428,0.2215782701969146,0.2108761966228485,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754007332026,-2122.490234375,298.8531188964844,0.5501995086669922,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787274479866027,0.926404356956482,0.926404356956482,1.0,1.0,-0.7617473602294922,0.3281130492687225,0.4336342811584472,0.1219907999038696,0.0,0.0,0.0747339352965354,25.81770133972168,25.0,0.6758984327316284,-3848.1396484375,58.54951095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085917480289936,0.0,0.0,0.0,0.0,1.0,0.0022374347317963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897241234779357,0.0990019515156745,-0.0092778224498033,0.0,8.719532343093306e-05,0.0,0.0,3.8028173446655273,0.0,0.0,0.0,0.2691263854503631,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391846761107,-541.7203979492188,300.9556884765625,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848683267831802,-1561.034912109375,304.1585388183594,0.7857140898704529,0.1405876278877258,0.0993571132421493,293.220947265625,297.1499938964844,293.1499938964844,0.147214725613594,-3286.77880859375,304.15740966796875,0.9094704389572144,0.2198185920715332,0.2092159539461136,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087813667953,-2102.533203125,298.78131103515625,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783254891633987,0.9265400767326356,0.9265400767326356,1.0,1.0,-0.7577999234199524,0.3264320790767669,0.4313678443431854,0.1211115643382072,0.0,0.0,0.0707658007740974,25.823894500732425,25.0,0.6127967834472656,-3815.828369140625,57.99624633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659476757049,0.0,0.0,0.0,0.0,1.0,0.0024173310957849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883514732122421,0.0990967079997062,-0.0107452319934964,0.0,8.643261389806867e-05,0.0,0.0,3.8046839237213135,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391846761107,-541.7203979492188,300.9556884765625,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848683267831802,-1561.034912109375,304.1585388183594,0.7857140898704529,0.1405876278877258,0.0993571132421493,293.220947265625,297.1499938964844,293.1499938964844,0.147214725613594,-3286.77880859375,304.15740966796875,0.9094704389572144,0.2198185920715332,0.2092159539461136,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087813667953,-2102.533203125,298.78131103515625,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783254891633987,0.9265400767326356,0.9265400767326356,1.0,1.0,-0.7577999234199524,0.3264320790767669,0.4313678443431854,0.1211115643382072,0.0,0.0,0.0707658007740974,25.823894500732425,25.0,0.6127967834472656,-3815.828369140625,57.99624633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659476757049,0.0,0.0,0.0,0.0,1.0,0.0024173310957849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883514732122421,0.0990967079997062,-0.0107452319934964,0.0,8.643261389806867e-05,0.0,0.0,3.8046839237213135,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801248550415,-539.103759765625,300.9085693359375,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830460861325264,-1534.7535400390625,304.1587219238281,0.7808892130851746,0.1381815075874328,0.0976857841014862,293.2207336425781,297.1499938964844,293.1499938964844,0.1457542777061462,-3260.671630859375,304.1573791503906,0.9064990282058716,0.218064472079277,0.2075608074665069,293.350341796875,297.1499938964844,293.1499938964844,0.0057423333637416,-2082.471435546875,298.7090759277344,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779206395149231,0.9266758561134338,0.9266758561134338,1.0,1.0,-0.7538215517997742,0.3247383236885071,0.4290832579135895,0.1202276274561882,0.0,0.0,0.0667485296726226,25.82979202270508,25.0,0.5389074087142944,-3783.54248046875,57.44219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145864248275,0.0,0.0,0.0,0.0,1.0,0.0025839700829237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869822651147842,0.0991646200418472,-0.0121823549270629,0.0,8.56700717122294e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801248550415,-539.103759765625,300.9085693359375,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830460861325264,-1534.7535400390625,304.1587219238281,0.7808892130851746,0.1381815075874328,0.0976857841014862,293.2207336425781,297.1499938964844,293.1499938964844,0.1457542777061462,-3260.671630859375,304.1573791503906,0.9064990282058716,0.218064472079277,0.2075608074665069,293.350341796875,297.1499938964844,293.1499938964844,0.0057423333637416,-2082.471435546875,298.7090759277344,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779206395149231,0.9266758561134338,0.9266758561134338,1.0,1.0,-0.7538215517997742,0.3247383236885071,0.4290832579135895,0.1202276274561882,0.0,0.0,0.0667485296726226,25.82979202270508,25.0,0.5389074087142944,-3783.54248046875,57.44219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145864248275,0.0,0.0,0.0,0.0,1.0,0.0025839700829237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869822651147842,0.0991646200418472,-0.0121823549270629,0.0,8.56700717122294e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506019294261,-537.7880859375,300.8848876953125,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821209549903869,-1521.438232421875,304.1588134765625,0.7784367203712463,0.1369625031948089,0.0968388319015502,293.2206420898437,297.1499938964844,293.1499938964844,0.1450273841619491,-3247.65625,304.1573486328125,0.9050440788269044,0.2171896249055862,0.2067352831363678,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091517373919,-2072.394775390625,298.6727600097656,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777171492576599,0.926743745803833,0.926743745803833,1.0,1.0,-0.7518213391304016,0.323886901140213,0.427934467792511,0.1197839826345443,0.0,0.0,0.0647232383489608,25.832603454589844,25.0,0.5002621412277222,-3767.4228515625,57.16493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840396285057067,0.0,0.0,0.0,0.0,1.0,0.0026633141096681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862997099757194,0.0991906747221946,-0.01289096288383,0.0,8.528954640496522e-05,0.0,0.0,3.805607318878174,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211041495203,-536.4684448242188,300.8611145019531,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811866298317909,-1508.0120849609375,304.1589050292969,0.7759595513343811,0.1357335448265075,0.0959847271442413,293.22052001953125,297.1499938964844,293.1499938964844,0.1443027257919311,-3234.6669921875,304.1573486328125,0.9036126732826232,0.2163164019584655,0.2059111893177032,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760190054774,-2062.294677734375,298.6363830566406,0.5495008826255798,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.177512988448143,0.926818549633026,0.926818549633026,1.0,1.0,-0.7498142719268799,0.3230328261852264,0.426781415939331,0.1193394884467125,0.0,0.0,0.0626883953809738,25.8353214263916,25.0,0.4614280760288238,-3751.33251953125,56.88759231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836655274033546,0.0,0.0,0.0,0.0,1.0,0.0027405088767409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856191143393516,0.0992135033011436,-0.0135943889617919,0.0,8.49098723847419e-05,0.0,0.0,3.8055880069732666,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.007962186820805,-533.8170776367188,300.81329345703125,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079291358590126,-1480.8516845703125,304.1590881347656,0.7709389925003052,0.1332470029592514,0.094256579875946,293.2203063964844,297.1499938964844,293.1499938964844,0.142859935760498,-3208.76416015625,304.15728759765625,0.9008011817932128,0.2145744413137436,0.2042672038078308,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099025532603,-2042.023681640625,298.5632629394531,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771028935909271,0.9269681572914124,0.9269681572914124,1.0,1.0,-0.745780885219574,0.3213169574737549,0.4244639575481415,0.1184478029608726,0.0,0.0,0.0585946477949619,25.840496063232425,25.0,0.3952867984771728,-3719.27001953125,56.332969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.082920603454113,0.0,0.0,0.0,0.0,1.0,0.0028894580900669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842655673623085,0.0992532446980476,-0.0149876708164811,0.0,8.415387128479779e-05,0.0,0.0,3.805328369140625,0.0,0.0,0.0,0.2689026296138763,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.007962186820805,-533.8170776367188,300.81329345703125,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079291358590126,-1480.8516845703125,304.1590881347656,0.7709389925003052,0.1332470029592514,0.094256579875946,293.2203063964844,297.1499938964844,293.1499938964844,0.142859935760498,-3208.76416015625,304.15728759765625,0.9008011817932128,0.2145744413137436,0.2042672038078308,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099025532603,-2042.023681640625,298.5632629394531,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771028935909271,0.9269681572914124,0.9269681572914124,1.0,1.0,-0.745780885219574,0.3213169574737549,0.4244639575481415,0.1184478029608726,0.0,0.0,0.0585946477949619,25.840496063232425,25.0,0.3952867984771728,-3719.27001953125,56.332969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.082920603454113,0.0,0.0,0.0,0.0,1.0,0.0028894580900669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842655673623085,0.0992532446980476,-0.0149876708164811,0.0,8.415387128479779e-05,0.0,0.0,3.805328369140625,0.0,0.0,0.0,0.2689026296138763,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033216461539,-531.146728515625,300.7651062011719,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773562937974929,-1453.23876953125,304.1592712402344,0.7658295631408691,0.1307193338871002,0.0924995169043541,293.2200927734375,297.1499938964844,293.1499938964844,0.1414264291524887,-3182.970703125,304.1572570800781,0.8979946374893188,0.2128394246101379,0.2026296108961105,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439067073166,-2021.6348876953125,298.48974609375,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902953386306,0.9271177649497986,0.9271177649497986,1.0,1.0,-0.741720974445343,0.3195903599262237,0.4221306443214416,0.1175520941615104,0.0,0.0,0.0544672347605228,25.84532165527344,25.0,0.3536180257797241,-3687.363037109375,55.77827072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821820273995399,0.0,0.0,0.0,0.0,1.0,0.0030320591758936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829222947359085,0.0992833003401756,-0.0163610000163316,0.0,8.340430940734223e-05,0.0,0.0,3.804712057113648,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033216461539,-531.146728515625,300.7651062011719,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773562937974929,-1453.23876953125,304.1592712402344,0.7658295631408691,0.1307193338871002,0.0924995169043541,293.2200927734375,297.1499938964844,293.1499938964844,0.1414264291524887,-3182.970703125,304.1572570800781,0.8979946374893188,0.2128394246101379,0.2026296108961105,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439067073166,-2021.6348876953125,298.48974609375,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902953386306,0.9271177649497986,0.9271177649497986,1.0,1.0,-0.741720974445343,0.3195903599262237,0.4221306443214416,0.1175520941615104,0.0,0.0,0.0544672347605228,25.84532165527344,25.0,0.3536180257797241,-3687.363037109375,55.77827072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821820273995399,0.0,0.0,0.0,0.0,1.0,0.0030320591758936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829222947359085,0.0992833003401756,-0.0163610000163316,0.0,8.340430940734223e-05,0.0,0.0,3.804712057113648,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
