time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007844571955502,-528.4601440429688,300.71661376953125,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753824189305305,-1425.2081298828125,304.15948486328125,0.7606438398361206,0.1281533539295196,0.090715542435646,293.2198486328125,297.1499938964844,293.1499938964844,0.1400018036365509,-3157.28173828125,304.1572265625,0.8951888084411621,0.211111307144165,0.20099838078022,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781078360974,-2001.1529541015625,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762754917144775,0.927281141281128,0.927281141281128,1.0,1.0,-0.7376356720924377,0.3178538084030151,0.4197818636894226,0.116653099656105,0.0,0.0,0.0503099337220191,25.84988021850586,25.0,0.3281852602958679,-3655.64501953125,55.22391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814507603645324,0.0,0.0,0.0,0.0,1.0,0.0031697715166956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815906152129173,0.0993084907531738,-0.0177178755402565,0.0,8.266216900665313e-05,0.0,0.0,3.803921461105346,0.0,0.0,0.0,0.2687865495681762,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007844571955502,-528.4601440429688,300.71661376953125,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753824189305305,-1425.2081298828125,304.15948486328125,0.7606438398361206,0.1281533539295196,0.090715542435646,293.2198486328125,297.1499938964844,293.1499938964844,0.1400018036365509,-3157.28173828125,304.1572265625,0.8951888084411621,0.211111307144165,0.20099838078022,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781078360974,-2001.1529541015625,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762754917144775,0.927281141281128,0.927281141281128,1.0,1.0,-0.7376356720924377,0.3178538084030151,0.4197818636894226,0.116653099656105,0.0,0.0,0.0503099337220191,25.84988021850586,25.0,0.3281852602958679,-3655.64501953125,55.22391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814507603645324,0.0,0.0,0.0,0.0,1.0,0.0031697715166956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815906152129173,0.0993084907531738,-0.0177178755402565,0.0,8.266216900665313e-05,0.0,0.0,3.803921461105346,0.0,0.0,0.0,0.2687865495681762,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859172597527,-525.755859375,300.66778564453125,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733673796057701,-1396.7545166015625,304.15966796875,0.7553890943527222,0.1255491971969604,0.0889047160744667,293.2196044921875,297.1499938964844,293.1499938964844,0.1385862827301025,-3131.699462890625,304.1571655273437,0.8923856019973755,0.2093903422355651,0.1993737667798996,293.3565368652344,297.1499938964844,293.1499938964844,0.005412449594587,-1980.5611572265625,298.3415832519531,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758586019277572,0.9274444580078124,0.9274444580078124,1.0,1.0,-0.7335265874862671,0.316107839345932,0.4174187481403351,0.1157505586743354,0.0,0.0,0.0461219102144241,25.854145050048828,25.0,0.3238502740859985,-3624.124267578125,54.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278230786323,0.0,0.0,0.0,0.0,1.0,0.003303472418338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802706852555275,0.0993287786841392,-0.0190580934286117,0.0,8.19284759927541e-05,0.0,0.0,3.802962303161621,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859172597527,-525.755859375,300.66778564453125,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733673796057701,-1396.7545166015625,304.15966796875,0.7553890943527222,0.1255491971969604,0.0889047160744667,293.2196044921875,297.1499938964844,293.1499938964844,0.1385862827301025,-3131.699462890625,304.1571655273437,0.8923856019973755,0.2093903422355651,0.1993737667798996,293.3565368652344,297.1499938964844,293.1499938964844,0.005412449594587,-1980.5611572265625,298.3415832519531,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758586019277572,0.9274444580078124,0.9274444580078124,1.0,1.0,-0.7335265874862671,0.316107839345932,0.4174187481403351,0.1157505586743354,0.0,0.0,0.0461219102144241,25.854145050048828,25.0,0.3238502740859985,-3624.124267578125,54.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278230786323,0.0,0.0,0.0,0.0,1.0,0.003303472418338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802706852555275,0.0993287786841392,-0.0190580934286117,0.0,8.19284759927541e-05,0.0,0.0,3.802962303161621,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077566457912325,-524.3980102539062,300.6432800292969,0.5484832525253296,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484832525253296,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723447725176811,-1382.3790283203125,304.1597595214844,0.752738356590271,0.1242332905530929,0.0879896506667137,293.219482421875,297.1499938964844,293.1499938964844,0.1378817558288574,-3118.9462890625,304.1571350097656,0.8909849524497986,0.2085325121879577,0.1985639333724975,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797094151377,-1970.2357177734373,298.3043212890625,0.5484832525253296,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5910949707031,291.1814270019531,1.0,0.175649419426918,0.9275261759757996,0.9275261759757996,1.0,1.0,-0.7314627766609192,0.3152311146259308,0.416231632232666,0.1152980104088783,0.0,0.0,0.0440163165330886,25.856210708618164,25.0,0.3256334960460663,-3608.438720703125,54.39338302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803695544600486,0.0,0.0,0.0,0.0,1.0,0.0033691131975501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796151310205459,0.0993375703692436,-0.0197224356234073,0.0,8.156488183885813e-05,0.0,0.0,3.802435398101807,0.0,0.0,0.0,0.2687000930309295,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274027280509,-523.0359497070312,300.6186828613281,0.548372209072113,0.050000000745058,0.0458231754601001,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713113248348236,-1367.901123046875,304.1598815917969,0.7500728368759155,0.1229084879159927,0.0870681926608085,293.2193603515625,297.1499938964844,293.1499938964844,0.1371795088052749,-3106.2197265625,304.1571350097656,0.8895856142044067,0.2076765298843383,0.1977557837963104,293.35772705078125,297.1499938964844,293.1499938964844,0.0053469948470592,-1959.8804931640625,298.2669677734375,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754397898912429,0.9276139736175536,0.9276139736175536,1.0,1.0,-0.729393720626831,0.3143525421619415,0.4150411784648895,0.1148447915911674,0.0,0.0,0.0419027358293533,25.85819435119629,25.0,0.3303839266300201,-3592.806640625,54.11692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800134688615799,0.0,0.0,0.0,0.0,1.0,0.0034340599086135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789624899625778,0.0993453711271286,-0.0203828811645507,0.0,8.120349957607687e-05,0.0,0.0,3.801876783370972,0.0,0.0,0.0,0.2686714231967926,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690120622515,-520.2994384765625,300.5693054199219,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692117512226104,-1338.643798828125,304.1600646972656,0.7446965575218201,0.1202314347028732,0.0852060839533805,293.2191162109375,297.1499938964844,293.1499938964844,0.135781928896904,-3080.848876953125,304.1570739746094,0.8867908716201782,0.205970212817192,0.1961447447538375,293.35888671875,297.1499938964844,293.1499938964844,0.005281688645482,-1939.0958251953125,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.618408203125,291.1817932128906,1.0,0.1750191748142242,0.9277896285057068,0.9277896285057068,1.0,1.0,-0.7252389192581177,0.3125888109207153,0.4126500785350799,0.1139359250664711,0.0,0.0,0.0376506969332695,25.861984252929688,25.0,0.3413380682468414,-3561.693603515625,53.5647087097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793080255389213,0.0,0.0,0.0,0.0,1.0,0.0035622315481305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776656568050384,0.0993580296635627,-0.0216923709958791,0.0,8.048756717471406e-05,0.0,0.0,3.800659894943237,0.0,0.0,0.0,0.268614262342453,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690120622515,-520.2994384765625,300.5693054199219,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692117512226104,-1338.643798828125,304.1600646972656,0.7446965575218201,0.1202314347028732,0.0852060839533805,293.2191162109375,297.1499938964844,293.1499938964844,0.135781928896904,-3080.848876953125,304.1570739746094,0.8867908716201782,0.205970212817192,0.1961447447538375,293.35888671875,297.1499938964844,293.1499938964844,0.005281688645482,-1939.0958251953125,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.618408203125,291.1817932128906,1.0,0.1750191748142242,0.9277896285057068,0.9277896285057068,1.0,1.0,-0.7252389192581177,0.3125888109207153,0.4126500785350799,0.1139359250664711,0.0,0.0,0.0376506969332695,25.861984252929688,25.0,0.3413380682468414,-3561.693603515625,53.5647087097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793080255389213,0.0,0.0,0.0,0.0,1.0,0.0035622315481305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776656568050384,0.0993580296635627,-0.0216923709958791,0.0,8.048756717471406e-05,0.0,0.0,3.800659894943237,0.0,0.0,0.0,0.268614262342453,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107764616608,-517.5478515625,300.5196838378906,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670682787895202,-1309.002685546875,304.1602783203125,0.739256739616394,0.117519661784172,0.0833195522427558,293.2188720703125,297.1499938964844,293.1499938964844,0.1343933641910553,-3055.58544921875,304.15704345703125,0.8840024471282959,0.2042713016271591,0.1945405900478363,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165589295327,-1918.2183837890625,298.11669921875,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.174596905708313,0.9279653429985046,0.9279653429985046,1.0,1.0,-0.7210630178451538,0.3108169138431549,0.4102460741996765,0.1130239740014076,0.0,0.0,0.033365961164236,25.86554718017578,25.0,0.3539168238639831,-3530.79296875,53.01362228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.078611135482788,0.0,0.0,0.0,0.0,1.0,0.0036886639427393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763803645968437,0.0993674024939537,-0.0229870397597551,0.0,7.978030771482736e-05,0.0,0.0,3.799335479736328,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107764616608,-517.5478515625,300.5196838378906,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670682787895202,-1309.002685546875,304.1602783203125,0.739256739616394,0.117519661784172,0.0833195522427558,293.2188720703125,297.1499938964844,293.1499938964844,0.1343933641910553,-3055.58544921875,304.15704345703125,0.8840024471282959,0.2042713016271591,0.1945405900478363,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165589295327,-1918.2183837890625,298.11669921875,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.174596905708313,0.9279653429985046,0.9279653429985046,1.0,1.0,-0.7210630178451538,0.3108169138431549,0.4102460741996765,0.1130239740014076,0.0,0.0,0.033365961164236,25.86554718017578,25.0,0.3539168238639831,-3530.79296875,53.01362228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.078611135482788,0.0,0.0,0.0,0.0,1.0,0.0036886639427393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763803645968437,0.0993674024939537,-0.0229870397597551,0.0,7.978030771482736e-05,0.0,0.0,3.799335479736328,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094387866556,-512.6846923828125,300.4370422363281,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635266751050949,-1260.38232421875,304.1628112792969,0.7294986248016357,0.1125927492976188,0.0802202224731445,293.2291564941406,297.1499938964844,293.1499938964844,0.1316774040460586,-3005.542724609375,304.1592712402344,0.8775208592414856,0.2004222422838211,0.1913489550352096,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189302466809,-1886.5482177734373,298.0079345703125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078346967697,0.9281503558158876,0.9281503558158876,1.0,1.0,-0.7135819792747498,0.3076324760913849,0.4059495329856872,0.1114117950201034,0.0,0.0,0.0288131106644868,26.01146507263184,25.0,3.777188301086426,-3496.2177734375,52.20621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779192745685577,0.0,0.0,0.0,0.0,1.0,0.0038157973904162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750746130943298,0.0993602871894836,-0.0242856778204441,0.0,7.907815597718582e-05,0.0,0.0,3.7973709106445312,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094387866556,-512.6846923828125,300.4370422363281,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635266751050949,-1260.38232421875,304.1628112792969,0.7294986248016357,0.1125927492976188,0.0802202224731445,293.2291564941406,297.1499938964844,293.1499938964844,0.1316774040460586,-3005.542724609375,304.1592712402344,0.8775208592414856,0.2004222422838211,0.1913489550352096,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189302466809,-1886.5482177734373,298.0079345703125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078346967697,0.9281503558158876,0.9281503558158876,1.0,1.0,-0.7135819792747498,0.3076324760913849,0.4059495329856872,0.1114117950201034,0.0,0.0,0.0288131106644868,26.01146507263184,25.0,3.777188301086426,-3496.2177734375,52.20621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779192745685577,0.0,0.0,0.0,0.0,1.0,0.0038157973904162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750746130943298,0.0993602871894836,-0.0242856778204441,0.0,7.907815597718582e-05,0.0,0.0,3.7973709106445312,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219643138349,-508.4055480957031,300.36102294921875,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599978528916835,-1212.7115478515625,304.16436767578125,0.7199895977973938,0.1083836406469345,0.0771951600909233,293.23406982421875,297.1499938964844,293.1499938964844,0.1291102916002273,-2958.2294921875,304.160400390625,0.8717517256736755,0.1974149197340011,0.1883645951747894,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316005945205,-1857.8543701171875,297.9059143066406,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735641807317733,0.928335428237915,0.928335428237915,1.0,1.0,-0.7064209580421448,0.3045915365219116,0.4018294215202331,0.1098623722791671,0.0,0.0,0.0236427150666713,26.1081485748291,25.0,2.7265665531158447,-3460.82080078125,51.39102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772167816758155,0.0,0.0,0.0,0.0,1.0,0.0039555146358907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073600910604,0.0993022993206977,-0.0257013868540525,0.0,7.836521399440244e-05,0.0,0.0,3.7932443618774414,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219643138349,-508.4055480957031,300.36102294921875,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599978528916835,-1212.7115478515625,304.16436767578125,0.7199895977973938,0.1083836406469345,0.0771951600909233,293.23406982421875,297.1499938964844,293.1499938964844,0.1291102916002273,-2958.2294921875,304.160400390625,0.8717517256736755,0.1974149197340011,0.1883645951747894,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316005945205,-1857.8543701171875,297.9059143066406,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735641807317733,0.928335428237915,0.928335428237915,1.0,1.0,-0.7064209580421448,0.3045915365219116,0.4018294215202331,0.1098623722791671,0.0,0.0,0.0236427150666713,26.1081485748291,25.0,2.7265665531158447,-3460.82080078125,51.39102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772167816758155,0.0,0.0,0.0,0.0,1.0,0.0039555146358907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073600910604,0.0993022993206977,-0.0257013868540525,0.0,7.836521399440244e-05,0.0,0.0,3.7932443618774414,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808184824883,-506.4005432128906,300.3242492675781,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583374053239822,-1190.5594482421875,304.164794921875,0.715449333190918,0.1063902974128723,0.0757829621434211,293.2355651855469,297.1499938964844,293.1499938964844,0.1279876381158828,-2937.559814453125,304.1605529785156,0.8693174123764038,0.1960562616586685,0.1870466917753219,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898060970008,-1844.12890625,297.8559265136719,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371459960937,291.1869506835937,1.0,0.1732838153839111,0.9284279346466064,0.9284279346466064,1.0,1.0,-0.7031622529029846,0.3032089471817016,0.3999533057212829,0.1091584414243698,0.0,0.0,0.0211505219340324,26.134477615356445,25.0,0.9450318217277528,-3443.75439453125,51.002235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768589451909065,0.0,0.0,0.0,0.0,1.0,0.0040269871242344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728738531470298,0.0992921590805053,-0.0264183022081851,0.0,7.800205639796332e-05,0.0,0.0,3.791889190673828,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073409527540206,-504.4572448730469,300.28814697265625,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567107833921909,-1169.0198974609375,304.1650390625,0.7108533382415771,0.1044425070285797,0.0744072645902633,293.2366638183594,297.1499938964844,293.1499938964844,0.1269245892763137,-2917.98193359375,304.1605834960937,0.8670476078987122,0.1947545707225799,0.1857920587062835,293.3896179199219,297.1499938964844,293.1499938964844,0.004948943387717,-1830.69091796875,297.80645751953125,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.173000156879425,0.9285467267036438,0.9285467267036438,1.0,1.0,-0.7000202536582947,0.3018771708011627,0.3981430828571319,0.1084809154272079,0.0,0.0,0.0187566671520471,26.15262985229492,25.0,-0.5333385467529297,-3427.4384765625,50.62088394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764974206686019,0.0,0.0,0.0,0.0,1.0,0.0040970887057483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721817538142204,0.0992971062660217,-0.0271153505891561,0.0,7.76351589593105e-05,0.0,0.0,3.791158199310303,0.0,0.0,0.0,0.2683631777763366,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640059515833,-500.6881103515625,300.217529296875,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535194389522075,-1127.1898193359375,304.16534423828125,0.7013734579086304,0.1006454303860664,0.0717333480715751,293.2380676269531,297.1499938964844,293.1499938964844,0.1249180510640144,-2880.97705078125,304.160400390625,0.8628442287445068,0.1922735720872879,0.1834132522344589,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693041317164,-1804.3863525390625,297.7090148925781,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724275052547454,0.9287843108177184,0.9287843108177184,1.0,1.0,-0.6939798593521118,0.2993189394474029,0.3946609199047088,0.107180006802082,0.0,0.0,0.0142128709703683,26.17252922058105,25.0,-2.297889947891236,-3396.629150390625,49.876102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757693499326706,0.0,0.0,0.0,0.0,1.0,0.0042320946231484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708889663219451,0.0993258655071258,-0.0284368954598903,0.0,7.689625635975972e-05,0.0,0.0,3.7905592918396,0.0,0.0,0.0,0.2683078944683075,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640059515833,-500.6881103515625,300.217529296875,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535194389522075,-1127.1898193359375,304.16534423828125,0.7013734579086304,0.1006454303860664,0.0717333480715751,293.2380676269531,297.1499938964844,293.1499938964844,0.1249180510640144,-2880.97705078125,304.160400390625,0.8628442287445068,0.1922735720872879,0.1834132522344589,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693041317164,-1804.3863525390625,297.7090148925781,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724275052547454,0.9287843108177184,0.9287843108177184,1.0,1.0,-0.6939798593521118,0.2993189394474029,0.3946609199047088,0.107180006802082,0.0,0.0,0.0142128709703683,26.17252922058105,25.0,-2.297889947891236,-3396.629150390625,49.876102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757693499326706,0.0,0.0,0.0,0.0,1.0,0.0042320946231484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708889663219451,0.0993258655071258,-0.0284368954598903,0.0,7.689625635975972e-05,0.0,0.0,3.7905592918396,0.0,0.0,0.0,0.2683078944683075,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917455643415,-497.25872802734375,300.1468811035156,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.050420980900526,-1087.1456298828125,304.1653747558594,0.6919098496437073,0.096942700445652,0.0691331550478935,293.2386779785156,297.1499938964844,293.1499938964844,0.1231071650981903,-2847.65478515625,304.159912109375,0.8589617013931274,0.1899168342351913,0.1811628341674804,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919168137013,-1779.14892578125,297.6103515625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718525737524032,0.9290218949317932,0.9290218949317932,1.0,1.0,-0.688176691532135,0.2968635261058807,0.3913131952285766,0.1059320345520973,0.0,0.0,0.0108860190957784,26.177696228027344,25.0,-27.72942352294922,-3289.586181640625,49.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.0749978423118591,0.0,0.0,0.0,0.0,1.0,0.0046465410850942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654914453625679,0.0977475717663765,-0.0322561264038085,0.0,7.611327600898221e-05,0.0,0.0,3.724201679229736,0.0,0.0,0.0,0.267947256565094,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917455643415,-497.25872802734375,300.1468811035156,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.050420980900526,-1087.1456298828125,304.1653747558594,0.6919098496437073,0.096942700445652,0.0691331550478935,293.2386779785156,297.1499938964844,293.1499938964844,0.1231071650981903,-2847.65478515625,304.159912109375,0.8589617013931274,0.1899168342351913,0.1811628341674804,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919168137013,-1779.14892578125,297.6103515625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718525737524032,0.9290218949317932,0.9290218949317932,1.0,1.0,-0.688176691532135,0.2968635261058807,0.3913131952285766,0.1059320345520973,0.0,0.0,0.0108860190957784,26.177696228027344,25.0,-27.72942352294922,-3289.586181640625,49.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.0749978423118591,0.0,0.0,0.0,0.0,1.0,0.0046465410850942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654914453625679,0.0977475717663765,-0.0322561264038085,0.0,7.611327600898221e-05,0.0,0.0,3.724201679229736,0.0,0.0,0.0,0.267947256565094,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321614086627,-494.8330383300781,300.06951904296875,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474662408232688,-1049.5599365234375,304.1651916503906,0.6824434995651245,0.093305766582489,0.0665820091962814,293.2387390136719,297.1499938964844,293.1499938964844,0.1216092854738235,-2820.4501953125,304.1591491699219,0.8553024530410767,0.1876559406518936,0.179007202386856,293.4009094238281,297.1499938964844,293.1499938964844,0.0047232485376298,-1758.070068359375,297.49969482421875,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1448974609375,1.0,0.1712795943021774,0.9292662143707277,0.9292662143707277,1.0,1.0,-0.6825428009033203,0.2944819927215576,0.3880607783794403,0.1047223210334777,0.0,0.0,0.0143011482432484,26.173980712890625,25.0,-8.102654457092285,-3362.611083984375,48.446250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.0739860013127327,0.0,0.0,0.0,0.0,1.0,0.0045390729792416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069600723683834,0.1009035408496856,-0.0313028208911418,0.0,7.508639100706205e-05,0.0,0.0,3.847326040267944,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321614086627,-494.8330383300781,300.06951904296875,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474662408232688,-1049.5599365234375,304.1651916503906,0.6824434995651245,0.093305766582489,0.0665820091962814,293.2387390136719,297.1499938964844,293.1499938964844,0.1216092854738235,-2820.4501953125,304.1591491699219,0.8553024530410767,0.1876559406518936,0.179007202386856,293.4009094238281,297.1499938964844,293.1499938964844,0.0047232485376298,-1758.070068359375,297.49969482421875,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1448974609375,1.0,0.1712795943021774,0.9292662143707277,0.9292662143707277,1.0,1.0,-0.6825428009033203,0.2944819927215576,0.3880607783794403,0.1047223210334777,0.0,0.0,0.0143011482432484,26.173980712890625,25.0,-8.102654457092285,-3362.611083984375,48.446250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.0739860013127327,0.0,0.0,0.0,0.0,1.0,0.0045390729792416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069600723683834,0.1009035408496856,-0.0313028208911418,0.0,7.508639100706205e-05,0.0,0.0,3.847326040267944,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070492727681994,-490.0721740722656,300.012451171875,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441887117922306,-1007.5836791992188,304.16558837890625,0.6729591488838196,0.0897034406661987,0.0640623718500137,293.23846435546875,297.1499938964844,293.1499938964844,0.1195439994335174,-2781.390380859375,304.1595153808594,0.8518025875091553,0.1854633688926696,0.1769241094589233,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418234705924,-1728.525634765625,297.4216613769531,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1727905273437,1.0,0.1707111001014709,0.929510533809662,0.929510533809662,1.0,1.0,-0.6770317554473877,0.2921543419361114,0.3848773837089538,0.1035407781600952,0.0,0.0,0.0094198249280452,26.16521644592285,25.0,3.506735324859619,-3249.684326171875,47.75722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66015625,18000.0,0.0,0.0,0.0733184143900871,0.0,0.0,0.0,0.0,1.0,0.0048207244835793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640385970473289,0.0977798402309417,-0.0337412394583225,0.0,7.440886838594452e-05,0.0,0.0,3.725600004196167,0.0,0.0,0.0,0.2678877711296081,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070492727681994,-490.0721740722656,300.012451171875,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441887117922306,-1007.5836791992188,304.16558837890625,0.6729591488838196,0.0897034406661987,0.0640623718500137,293.23846435546875,297.1499938964844,293.1499938964844,0.1195439994335174,-2781.390380859375,304.1595153808594,0.8518025875091553,0.1854633688926696,0.1769241094589233,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418234705924,-1728.525634765625,297.4216613769531,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1727905273437,1.0,0.1707111001014709,0.929510533809662,0.929510533809662,1.0,1.0,-0.6770317554473877,0.2921543419361114,0.3848773837089538,0.1035407781600952,0.0,0.0,0.0094198249280452,26.16521644592285,25.0,3.506735324859619,-3249.684326171875,47.75722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66015625,18000.0,0.0,0.0,0.0733184143900871,0.0,0.0,0.0,0.0,1.0,0.0048207244835793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640385970473289,0.0977798402309417,-0.0337412394583225,0.0,7.440886838594452e-05,0.0,0.0,3.725600004196167,0.0,0.0,0.0,0.2678877711296081,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070204706862568,-489.0147399902344,299.97430419921875,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427457354962825,-989.5576171875,304.1653747558594,0.6681932806968689,0.0879055932164192,0.0628054961562156,293.2382507324219,297.1499938964844,293.1499938964844,0.1189143508672714,-2770.10791015625,304.158935546875,0.8500897884368896,0.184386596083641,0.1759011596441269,293.4040222167969,297.1499938964844,293.1499938964844,0.0046062674373388,-1717.8740234375,297.36688232421875,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1560974121094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.14117431640625,1.0,0.1704287528991699,0.9296327233314514,0.9296327233314514,1.0,1.0,-0.6743017435073853,0.291001945734024,0.3832997679710388,0.1029561609029769,0.0,0.0,0.0104091148823499,26.160140991210938,25.0,-60.60395050048828,-3150.789306640625,47.41771697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,300.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.958984375,18000.0,0.0,0.0,0.0728838145732879,0.0,0.0,0.0,0.0,1.0,0.0053064604289829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590753331780433,0.0964520052075386,-0.0373766683042049,0.0,7.396780711133033e-05,0.0,0.0,3.6661605834960938,0.0,0.0,0.0,0.2675876319408417,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.006999481935054,-488.5520935058594,299.9294738769531,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413570255041122,-972.3477783203124,304.16510009765625,0.6634310483932495,0.0861158668994903,0.0615521185100078,293.2379455566406,297.1499938964844,293.1499938964844,0.1184109151363372,-2761.34326171875,304.1582336425781,0.8484055399894714,0.1833267509937286,0.1748925000429153,293.40478515625,297.1499938964844,293.1499938964844,0.004577157087624,-1710.0728759765625,297.301025390625,0.5441840887069702,0.050000000745058,0.2290500551462173,291.1184387207031,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1150207519531,1.0,0.1701478511095047,0.92976051568985,0.92976051568985,1.0,1.0,-0.6715928316116333,0.2898590564727783,0.381733775138855,0.1023765727877616,0.0,0.0,0.0163979809731245,26.15447998046875,25.0,-19.094911575317383,-3349.06201171875,47.08185958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,301.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.234375,18000.0,0.0,0.0,0.0723077878355979,0.0,0.0,0.0,0.0,1.0,0.0047366847284138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695305168628692,0.1025498583912849,-0.0330193452537059,0.0,7.338321302086115e-05,0.0,0.0,3.907463788986206,0.0,0.0,0.0,0.2684630453586578,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068544544279,-482.5163269042969,299.88385009765625,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379132255911827,-928.096435546875,304.1658020019531,0.6539511680603027,0.0825413540005683,0.0590560473501682,293.2372741699219,297.1499938964844,293.1499938964844,0.1160679683089256,-2716.076171875,304.1593933105469,0.8451105952262878,0.1812387257814407,0.1729132682085037,293.4062805175781,297.1499938964844,293.1499938964844,0.0044925003312528,-1676.6690673828125,297.2407531738281,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1791687011719,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.18853759765625,1.0,0.1695908010005951,0.9300161004066468,0.9300161004066468,1.0,1.0,-0.6662329435348511,0.287598967552185,0.3786340057849884,0.1012312099337577,0.0,0.0,0.009314639493823,26.141965866088867,25.0,54.087684631347656,-3302.37890625,46.4209213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.0718708634376525,0.0,0.0,0.0,0.0,1.0,0.0046221958473324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676470920443534,0.0997115224599838,-0.0320644304156303,0.0,7.293979433597997e-05,0.0,0.0,3.804414749145508,0.0,0.0,0.0,0.2681987881660461,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068544544279,-482.5163269042969,299.88385009765625,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379132255911827,-928.096435546875,304.1658020019531,0.6539511680603027,0.0825413540005683,0.0590560473501682,293.2372741699219,297.1499938964844,293.1499938964844,0.1160679683089256,-2716.076171875,304.1593933105469,0.8451105952262878,0.1812387257814407,0.1729132682085037,293.4062805175781,297.1499938964844,293.1499938964844,0.0044925003312528,-1676.6690673828125,297.2407531738281,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1791687011719,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.18853759765625,1.0,0.1695908010005951,0.9300161004066468,0.9300161004066468,1.0,1.0,-0.6662329435348511,0.287598967552185,0.3786340057849884,0.1012312099337577,0.0,0.0,0.009314639493823,26.141965866088867,25.0,54.087684631347656,-3302.37890625,46.4209213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.0718708634376525,0.0,0.0,0.0,0.0,1.0,0.0046221958473324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676470920443534,0.0997115224599838,-0.0320644304156303,0.0,7.293979433597997e-05,0.0,0.0,3.804414749145508,0.0,0.0,0.0,0.2681987881660461,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677300587296,-482.2712707519531,299.792724609375,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352686569094657,-895.5015258789062,304.16485595703125,0.6444575190544128,0.0789487734436988,0.0565464347600936,293.2364807128906,297.1499938964844,293.1499938964844,0.1154168993234634,-2705.84912109375,304.1571960449219,0.841856062412262,0.1791827380657196,0.1709613353013992,293.40753173828125,297.1499938964844,293.1499938964844,0.0044292113743722,-1660.9866943359375,297.1066589355469,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1015319824219,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0619506835937,1.0,0.1690393388271331,0.9302716851234436,0.9302716851234436,1.0,1.0,-0.6608898639678955,0.285347431898117,0.3755424320697784,0.1000913456082344,0.0,0.0,0.0171915311366319,26.130535125732425,25.0,-141.12107849121094,-3206.029541015625,45.76993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5703125,18000.0,0.0,0.0,0.0709398239850997,0.0,0.0,0.0,0.0,1.0,0.0055689075961709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625343173742294,0.1016214862465858,-0.0390871688723564,0.0,7.199490210041404e-05,0.0,0.0,3.855490446090698,0.0,0.0,0.0,0.2681367099285126,4.0,0.0,1.0
