time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677300587296,-482.2712707519531,299.792724609375,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352686569094657,-895.5015258789062,304.16485595703125,0.6444575190544128,0.0789487734436988,0.0565464347600936,293.2364807128906,297.1499938964844,293.1499938964844,0.1154168993234634,-2705.84912109375,304.1571960449219,0.841856062412262,0.1791827380657196,0.1709613353013992,293.40753173828125,297.1499938964844,293.1499938964844,0.0044292113743722,-1660.9866943359375,297.1066589355469,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1015319824219,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0619506835937,1.0,0.1690393388271331,0.9302716851234436,0.9302716851234436,1.0,1.0,-0.6608898639678955,0.285347431898117,0.3755424320697784,0.1000913456082344,0.0,0.0,0.0171915311366319,26.130535125732425,25.0,-141.12107849121094,-3206.029541015625,45.76993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5703125,18000.0,0.0,0.0,0.0709398239850997,0.0,0.0,0.0,0.0,1.0,0.0055689075961709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625343173742294,0.1016214862465858,-0.0390871688723564,0.0,7.199490210041404e-05,0.0,0.0,3.855490446090698,0.0,0.0,0.0,0.2681367099285126,4.0,0.0,1.0
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067788385786116,-476.0436706542969,299.7465515136719,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.031863197684288,-850.5036010742188,304.1656494140625,0.6350932717323303,0.0753883123397827,0.0540562719106674,293.23553466796875,297.1499938964844,293.1499938964844,0.1130081340670585,-2658.6728515625,304.1589660644531,0.8387104868888855,0.1771866828203201,0.1690667569637298,293.408447265625,297.1499938964844,293.1499938964844,0.00435196980834,-1628.822265625,297.0445556640625,0.543677806854248,0.050000000745058,0.2290693372488021,291.1563720703125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820983886719,1.0,0.1684944331645965,0.930540144443512,0.930540144443512,1.0,1.0,-0.6556379199028015,0.2831362783908844,0.3725016117095947,0.0989727899432182,0.0,0.0,0.0175305139273405,26.11693382263184,25.0,108.4612808227539,-3381.03076171875,45.13387680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.070370152592659,0.0,0.0,0.0,0.0,1.0,0.0044391918927431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727766156196594,0.1031975522637367,-0.0304209403693676,0.0,7.141676178434864e-05,0.0,0.0,3.942910671234131,0.0,0.0,0.0,0.2687566578388214,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067788385786116,-476.0436706542969,299.7465515136719,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.031863197684288,-850.5036010742188,304.1656494140625,0.6350932717323303,0.0753883123397827,0.0540562719106674,293.23553466796875,297.1499938964844,293.1499938964844,0.1130081340670585,-2658.6728515625,304.1589660644531,0.8387104868888855,0.1771866828203201,0.1690667569637298,293.408447265625,297.1499938964844,293.1499938964844,0.00435196980834,-1628.822265625,297.0445556640625,0.543677806854248,0.050000000745058,0.2290693372488021,291.1563720703125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820983886719,1.0,0.1684944331645965,0.930540144443512,0.930540144443512,1.0,1.0,-0.6556379199028015,0.2831362783908844,0.3725016117095947,0.0989727899432182,0.0,0.0,0.0175305139273405,26.11693382263184,25.0,108.4612808227539,-3381.03076171875,45.13387680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.070370152592659,0.0,0.0,0.0,0.0,1.0,0.0044391918927431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727766156196594,0.1031975522637367,-0.0304209403693676,0.0,7.141676178434864e-05,0.0,0.0,3.942910671234131,0.0,0.0,0.0,0.2687566578388214,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066912909969687,-470.7151184082031,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287685189396142,-810.7739868164062,304.16552734375,0.6255196332931519,0.071770392358303,0.0515395998954772,293.23468017578125,297.1499938964844,293.1499938964844,0.1110769361257553,-2621.500244140625,304.1590881347656,0.8355631232261658,0.175192192196846,0.1671832352876663,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638420127332,-1595.741455078125,296.9825134277344,0.5435051918029785,0.050000000745058,0.229075938463211,291.212646484375,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.192626953125,1.0,0.1679550260305404,0.9308086037635804,0.9308086037635804,1.0,1.0,-0.650368332862854,0.2809189260005951,0.3694494068622589,0.0978527963161468,0.0,0.0,0.0033793214242905,26.10615348815918,25.0,-86.59271240234375,-2622.1474609375,44.50528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.677734375,18000.0,0.0,0.0,0.0704912915825843,0.0,0.0,0.0,0.0,1.0,0.0067724254913628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380442515015602,0.0846096947789192,-0.0465654470026493,0.0,7.15397036401555e-05,0.0,0.0,3.204667568206787,0.0,0.0,0.0,0.26573646068573,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066912909969687,-470.7151184082031,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287685189396142,-810.7739868164062,304.16552734375,0.6255196332931519,0.071770392358303,0.0515395998954772,293.23468017578125,297.1499938964844,293.1499938964844,0.1110769361257553,-2621.500244140625,304.1590881347656,0.8355631232261658,0.175192192196846,0.1671832352876663,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638420127332,-1595.741455078125,296.9825134277344,0.5435051918029785,0.050000000745058,0.229075938463211,291.212646484375,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.192626953125,1.0,0.1679550260305404,0.9308086037635804,0.9308086037635804,1.0,1.0,-0.650368332862854,0.2809189260005951,0.3694494068622589,0.0978527963161468,0.0,0.0,0.0033793214242905,26.10615348815918,25.0,-86.59271240234375,-2622.1474609375,44.50528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.677734375,18000.0,0.0,0.0,0.0704912915825843,0.0,0.0,0.0,0.0,1.0,0.0067724254913628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380442515015602,0.0846096947789192,-0.0465654470026493,0.0,7.15397036401555e-05,0.0,0.0,3.204667568206787,0.0,0.0,0.0,0.26573646068573,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067082862369716,-474.61962890625,299.6195068359375,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.027618171647191,-799.0051879882812,304.1647033691406,0.6205293536186218,0.0699595436453819,0.0502710454165935,293.2342224121094,297.1499938964844,293.1499938964844,0.1119095981121063,-2640.5732421875,304.1558837890625,0.8339956402778625,0.1742125898599624,0.166248932480812,293.4100952148437,297.1499938964844,293.1499938964844,0.0042467708699405,-1599.831787109375,296.85894775390625,0.5434161424636841,0.050000000745058,0.2290793508291244,291.07305908203125,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981506347656,290.99053955078125,1.0,0.1676869541406631,0.9309428334236144,0.9309428334236144,1.0,1.0,-0.6477304100990295,0.2798094749450683,0.3679209351539612,0.0972927510738372,0.0,0.0,0.0213313791900873,26.10138893127441,25.0,-282.5756225585937,-3137.58544921875,44.193695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,298.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.509765625,18000.0,0.0,0.0,0.0695522353053093,0.0,0.0,0.0,0.0,1.0,0.0062100808136165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597549863159656,0.1028530299663543,-0.0430980436503887,0.0,7.05866768839769e-05,0.0,0.0,3.888663530349731,0.0,0.0,0.0,0.2681632041931152,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067002768628299,-474.5368957519531,299.5614929199219,0.5433379411697388,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.5433379411697388,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265595912933349,-780.2511596679688,304.1640014648437,0.6153696775436401,0.068182498216629,0.0490175820887088,293.2336120605469,297.1499938964844,293.1499938964844,0.1113549470901489,-2630.259521484375,304.1559143066406,0.8324776887893677,0.1732639372348785,0.165339395403862,293.4100952148437,297.1499938964844,293.1499938964844,0.0042362106032669,-1597.268310546875,296.7711181640625,0.5433379411697388,0.050000000745058,0.2290823459625244,290.9974060058594,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0450134277344,1.0,0.1674206405878067,0.9310840964317322,0.9310840964317322,1.0,1.0,-0.6451396346092224,0.2787205278873443,0.3664190769195556,0.0967430472373962,0.0,0.0,0.0410936400294303,26.09491539001465,25.0,72.98316955566406,-3434.268798828125,43.887237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,301.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.173828125,18000.0,0.0,0.0,0.0687232688069343,0.0,0.0,0.0,0.0,1.0,0.0047211935743689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762636885046958,0.1091684326529502,-0.0329047478735446,0.0,6.974537973292172e-05,0.0,0.0,4.168302059173584,0.0,0.0,0.0,0.2692607939243316,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563265234231,-462.9719848632813,299.5750732421875,0.5431855320930481,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.5431855320930481,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231933649629354,-728.362060546875,304.16485595703125,0.6039918661117554,0.0645886808633804,0.046521607786417,293.2325439453125,297.1499938964844,293.1499938964844,0.1078558713197708,-2559.654541015625,304.1596069335937,0.8294817209243774,0.1713614910840988,0.1635482460260391,293.4111328125,297.1499938964844,293.1499938964844,0.0041216453537344,-1544.1048583984375,296.8047790527344,0.5431855320930481,0.050000000745058,0.2290882021188736,291.22222900390625,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.71258544921875,291.2402648925781,1.0,0.1668932288885116,0.9313667416572572,0.9313667416572572,1.0,1.0,-0.6400045156478882,0.2765629887580871,0.3634414970874786,0.0956554561853408,0.0,0.0,0.0143799660727381,26.08173942565918,25.0,143.6142578125,-3347.32421875,43.28396224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.0692789703607559,0.0,0.0,0.0,0.0,1.0,0.0043205427937209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725427418947219,0.101861797273159,-0.0293190497905015,0.0,7.030934648355469e-05,0.0,0.0,3.894222021102905,0.0,0.0,0.0,0.2686993479728699,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563265234231,-462.9719848632813,299.5750732421875,0.5431855320930481,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.5431855320930481,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231933649629354,-728.362060546875,304.16485595703125,0.6039918661117554,0.0645886808633804,0.046521607786417,293.2325439453125,297.1499938964844,293.1499938964844,0.1078558713197708,-2559.654541015625,304.1596069335937,0.8294817209243774,0.1713614910840988,0.1635482460260391,293.4111328125,297.1499938964844,293.1499938964844,0.0041216453537344,-1544.1048583984375,296.8047790527344,0.5431855320930481,0.050000000745058,0.2290882021188736,291.22222900390625,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.71258544921875,291.2402648925781,1.0,0.1668932288885116,0.9313667416572572,0.9313667416572572,1.0,1.0,-0.6400045156478882,0.2765629887580871,0.3634414970874786,0.0956554561853408,0.0,0.0,0.0143799660727381,26.08173942565918,25.0,143.6142578125,-3347.32421875,43.28396224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.0692789703607559,0.0,0.0,0.0,0.0,1.0,0.0043205427937209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725427418947219,0.101861797273159,-0.0293190497905015,0.0,7.030934648355469e-05,0.0,0.0,3.894222021102905,0.0,0.0,0.0,0.2686993479728699,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064955078996717,-460.520751953125,299.5045471191406,0.5430010557174683,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0207996796816587,-690.9324951171875,304.1638488769531,0.5911092758178711,0.0609060116112232,0.0439582653343677,293.231689453125,297.1499938964844,293.1499938964844,0.1068209707736969,-2541.012451171875,304.1579284667969,0.8264001607894897,0.1694457083940506,0.1617375910282135,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431628003716,-1519.1182861328125,296.7038879394531,0.5430010557174683,0.050000000745058,0.2290952950716018,291.2093200683594,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1280212402344,1.0,0.16636922955513,0.9316493272781372,0.9316493272781372,1.0,1.0,-0.6347672343254089,0.2743634879589081,0.3604037165641784,0.0945485159754753,0.0,0.0,0.0036939394194632,26.074438095092773,25.0,-435.5270080566406,-1291.91845703125,42.68145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,297.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.59765625,18000.0,0.0,0.0,0.06946562230587,0.0,0.0,0.0,0.0,1.0,0.0093180295079946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120756700634956,0.0710082128643989,-0.0589325465261936,0.0,7.049877604003996e-05,0.0,0.0,2.666008710861206,0.0,0.0,0.0,0.2637128531932831,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064955078996717,-460.520751953125,299.5045471191406,0.5430010557174683,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0207996796816587,-690.9324951171875,304.1638488769531,0.5911092758178711,0.0609060116112232,0.0439582653343677,293.231689453125,297.1499938964844,293.1499938964844,0.1068209707736969,-2541.012451171875,304.1579284667969,0.8264001607894897,0.1694457083940506,0.1617375910282135,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431628003716,-1519.1182861328125,296.7038879394531,0.5430010557174683,0.050000000745058,0.2290952950716018,291.2093200683594,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1280212402344,1.0,0.16636922955513,0.9316493272781372,0.9316493272781372,1.0,1.0,-0.6347672343254089,0.2743634879589081,0.3604037165641784,0.0945485159754753,0.0,0.0,0.0036939394194632,26.074438095092773,25.0,-435.5270080566406,-1291.91845703125,42.68145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,297.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.59765625,18000.0,0.0,0.0,0.06946562230587,0.0,0.0,0.0,0.0,1.0,0.0093180295079946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120756700634956,0.0710082128643989,-0.0589325465261936,0.0,7.049877604003996e-05,0.0,0.0,2.666008710861206,0.0,0.0,0.0,0.2637128531932831,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065237446688115,-465.5306701660156,299.3422546386719,0.5428498387336731,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.908935546875,0.5428498387336731,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.018928812816739,-661.36474609375,304.16259765625,0.5773745775222778,0.0573429949581623,0.0414354354143142,293.2303161621094,297.1499938964844,293.1499938964844,0.1072484478354454,-2552.607666015625,304.155517578125,0.8234619498252869,0.1676515787839889,0.1600071638822555,293.41180419921875,297.1499938964844,293.1499938964844,0.0040363925509154,-1528.0400390625,296.4533996582031,0.5428498387336731,0.050000000745058,0.2291011214256286,290.9320678710937,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0356750488281,1.0,0.1658506691455841,0.9319459199905396,0.9319459199905396,1.0,1.0,-0.629672646522522,0.2722261548042297,0.3574464619159698,0.093472845852375,0.0,0.0,0.0670411139726638,26.061845779418945,25.0,216.85546875,-3583.261474609375,42.095306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,303.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.02734375,18000.0,0.0,0.0,0.0667657479643821,0.0,0.0,0.0,0.0,1.0,0.004109464585781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863862112164497,0.1136591285467147,-0.0272729191929101,0.0,6.775874498998746e-05,0.0,0.0,4.358212471008301,0.0,0.0,0.0,0.2701542675495147,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065237446688115,-465.5306701660156,299.3422546386719,0.5428498387336731,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.908935546875,0.5428498387336731,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.018928812816739,-661.36474609375,304.16259765625,0.5773745775222778,0.0573429949581623,0.0414354354143142,293.2303161621094,297.1499938964844,293.1499938964844,0.1072484478354454,-2552.607666015625,304.155517578125,0.8234619498252869,0.1676515787839889,0.1600071638822555,293.41180419921875,297.1499938964844,293.1499938964844,0.0040363925509154,-1528.0400390625,296.4533996582031,0.5428498387336731,0.050000000745058,0.2291011214256286,290.9320678710937,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0356750488281,1.0,0.1658506691455841,0.9319459199905396,0.9319459199905396,1.0,1.0,-0.629672646522522,0.2722261548042297,0.3574464619159698,0.093472845852375,0.0,0.0,0.0670411139726638,26.061845779418945,25.0,216.85546875,-3583.261474609375,42.095306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,303.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.02734375,18000.0,0.0,0.0,0.0667657479643821,0.0,0.0,0.0,0.0,1.0,0.004109464585781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863862112164497,0.1136591285467147,-0.0272729191929101,0.0,6.775874498998746e-05,0.0,0.0,4.358212471008301,0.0,0.0,0.0,0.2701542675495147,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475552015006,-450.5631713867188,299.400390625,0.5427064299583435,0.050000000745058,0.0458653010427951,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.5427064299583435,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162354856729507,-607.1143188476562,304.1628112792969,0.562770664691925,0.0537182390689849,0.0389353930950164,293.2292175292969,297.1499938964844,293.1499938964844,0.1031363159418106,-2468.18212890625,304.1602478027344,0.8205704689025879,0.1658435761928558,0.1583190709352493,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000927936285,-1462.20263671875,296.55767822265625,0.5427064299583435,0.050000000745058,0.2291066795587539,291.2710876464844,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2931213378906,1.0,0.1653396934270858,0.9322425723075868,0.9322425723075868,1.0,1.0,-0.6246558427810669,0.2701224088668823,0.3545334339141845,0.09241633862257,0.0,0.0,0.0232441090047359,26.04858589172364,25.0,216.4670867919922,-3379.330078125,41.522830963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,302.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46875,18000.0,0.0,0.0,0.0681628212332725,0.0,0.0,0.0,0.0,1.0,0.0039253821596503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759832635521888,0.1014245972037315,-0.0254413317888975,0.0,6.917659629834816e-05,0.0,0.0,3.8844830989837646,0.0,0.0,0.0,0.2688701152801513,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475552015006,-450.5631713867188,299.400390625,0.5427064299583435,0.050000000745058,0.0458653010427951,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.5427064299583435,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162354856729507,-607.1143188476562,304.1628112792969,0.562770664691925,0.0537182390689849,0.0389353930950164,293.2292175292969,297.1499938964844,293.1499938964844,0.1031363159418106,-2468.18212890625,304.1602478027344,0.8205704689025879,0.1658435761928558,0.1583190709352493,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000927936285,-1462.20263671875,296.55767822265625,0.5427064299583435,0.050000000745058,0.2291066795587539,291.2710876464844,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2931213378906,1.0,0.1653396934270858,0.9322425723075868,0.9322425723075868,1.0,1.0,-0.6246558427810669,0.2701224088668823,0.3545334339141845,0.09241633862257,0.0,0.0,0.0232441090047359,26.04858589172364,25.0,216.4670867919922,-3379.330078125,41.522830963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,302.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46875,18000.0,0.0,0.0,0.0681628212332725,0.0,0.0,0.0,0.0,1.0,0.0039253821596503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759832635521888,0.1014245972037315,-0.0254413317888975,0.0,6.917659629834816e-05,0.0,0.0,3.8844830989837646,0.0,0.0,0.0,0.2688701152801513,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063032135367393,-447.5975036621094,299.3806457519531,0.542610764503479,0.050000000745058,0.0458660386502742,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031921386719,0.542610764503479,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152019755914807,-585.550537109375,304.162353515625,0.5548224449157715,0.0518455207347869,0.037637211382389,293.22882080078125,297.1499938964844,293.1499938964844,0.1021722704172134,-2449.15234375,304.1601257324219,0.8190398812294006,0.1649177521467209,0.1574491560459137,293.413818359375,297.1499938964844,293.1499938964844,0.0038561639375984,-1444.87255859375,296.5320739746094,0.542610764503479,0.050000000745058,0.2291103601455688,291.3076477050781,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,294.7420959472656,291.3139343261719,1.0,0.1650848537683487,0.9323908686637878,0.9323908686637878,1.0,1.0,-0.6220601201057434,0.2690341174602508,0.3530260026454925,0.0918705984950065,0.0,0.0,0.0088407695293426,26.04617691040039,25.0,134.55665588378906,-3286.2607421875,41.23353958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,302.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.353515625,18000.0,0.0,0.0,0.0688374564051628,0.0,0.0,0.0,0.0,1.0,0.0041681937873363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711318776011467,0.0989691540598869,-0.0278372783213853,0.0,6.986127118580043e-05,0.0,0.0,3.781502485275269,0.0,0.0,0.0,0.268387496471405,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062694065272808,-445.7568359375,299.3492431640625,0.5425100922584534,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.5425100922584534,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0142799587920308,-565.5482788085938,304.1612548828125,0.546591579914093,0.050000000745058,0.0363245531916618,293.2284240722656,297.1499938964844,293.1499938964844,0.1014918759465217,-2436.165771484375,304.1595153808594,0.8174846172332764,0.1639933139085769,0.1565752476453781,293.41455078125,297.1499938964844,293.1499938964844,0.0038173533976078,-1431.107421875,296.4877319335937,0.5425100922584534,0.050000000745058,0.2291142493486404,291.3122863769531,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445678710937,291.29376220703125,1.0,0.1648302376270294,0.9325457215309144,0.9325457215309144,1.0,1.0,-0.6194425821304321,0.2679371237754822,0.3515054583549499,0.0913207978010177,0.0,0.0,0.0,26.044675827026367,25.0,-99.1801986694336,-1996.3145751953125,40.94425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,299.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18186.564453125,18000.0,0.0,0.0,0.0692721381783485,0.0,0.0,0.0,0.0,1.0,0.0076418751850724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225144643336534,0.0738456919789314,-0.0513312295079231,0.0,7.030241249594837e-05,0.0,0.0,2.7909810543060303,0.0,0.0,0.0,0.2642072737216949,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064283646643161,-465.9998474121094,299.02520751953125,0.5428768992424011,0.050000000745058,0.0458640344440937,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476135253906,0.5428768992424011,0.050000000745058,0.0482970401644706,293.29205322265625,297.1499938964844,293.1499938964844,0.0145556591451168,-581.0796508789062,304.10125732421875,0.5428850650787354,0.050000000745058,0.0356733240187168,293.2271423339844,297.1499938964844,293.1499938964844,0.1059436723589897,-2533.846435546875,304.1492919921875,0.815115213394165,0.1622667759656906,0.1548881381750106,293.4134521484375,297.1499938964844,293.1499938964844,0.0038638534024357,-1484.0003662109375,295.9794006347656,0.5428768992424011,0.050000000745058,0.2291003614664077,290.61590576171875,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,294.7744445800781,290.7015991210937,1.0,0.164364293217659,0.9328554272651672,0.9328554272651672,1.0,1.0,-0.6166120767593384,0.2667606174945831,0.3498514592647552,0.0907154008746147,0.0,0.0,0.1111114770174026,25.946250915527344,25.0,22.43771743774414,-3637.00439453125,40.53158950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,302.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,17847.986328125,18000.0,0.0,0.0,0.0646410435438156,0.0,0.0,0.0,0.0,1.0,0.0044745523482561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898763015866279,0.120580568909645,-0.0307042673230171,0.0,6.560244219144806e-05,0.0,0.0,4.613183975219727,0.0,0.0,0.0,0.2706892192363739,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064283646643161,-465.9998474121094,299.02520751953125,0.5428768992424011,0.050000000745058,0.0458640344440937,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476135253906,0.5428768992424011,0.050000000745058,0.0482970401644706,293.29205322265625,297.1499938964844,293.1499938964844,0.0145556591451168,-581.0796508789062,304.10125732421875,0.5428850650787354,0.050000000745058,0.0356733240187168,293.2271423339844,297.1499938964844,293.1499938964844,0.1059436723589897,-2533.846435546875,304.1492919921875,0.815115213394165,0.1622667759656906,0.1548881381750106,293.4134521484375,297.1499938964844,293.1499938964844,0.0038638534024357,-1484.0003662109375,295.9794006347656,0.5428768992424011,0.050000000745058,0.2291003614664077,290.61590576171875,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,294.7744445800781,290.7015991210937,1.0,0.164364293217659,0.9328554272651672,0.9328554272651672,1.0,1.0,-0.6166120767593384,0.2667606174945831,0.3498514592647552,0.0907154008746147,0.0,0.0,0.1111114770174026,25.946250915527344,25.0,22.43771743774414,-3637.00439453125,40.53158950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,302.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,17847.986328125,18000.0,0.0,0.0,0.0646410435438156,0.0,0.0,0.0,0.0,1.0,0.0044745523482561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898763015866279,0.120580568909645,-0.0307042673230171,0.0,6.560244219144806e-05,0.0,0.0,4.613183975219727,0.0,0.0,0.0,0.2706892192363739,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.0061702067032456,-440.6730041503906,299.1979064941406,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037658691406,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135299321264028,-551.0833129882812,304.0447998046875,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992202535271644,-2392.474853515625,304.1603698730469,0.8130682110786438,0.1606152951717376,0.1533420830965042,293.4140319824219,297.1499938964844,293.1499938964844,0.0036987888161092,-1389.989990234375,296.2636413574219,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2390441894531,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.80633544921875,291.30596923828125,1.0,0.1639585644006729,0.9331650733947754,0.9331650733947754,1.0,1.0,-0.6147212982177734,0.2659773528575897,0.3487439155578613,0.0903127938508987,0.0,0.0,0.0558278523385524,25.83403205871582,25.0,410.5813293457031,-3576.78955078125,40.208770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,303.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.369140625,18000.0,0.0,0.0,0.066216379404068,0.0,0.0,0.0,0.0,1.0,0.0030266612302511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888705253601074,0.1052406057715416,-0.0163700804114341,0.0,6.720121018588543e-05,0.0,0.0,4.053693771362305,0.0,0.0,0.0,0.2698563933372497,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.0061702067032456,-440.6730041503906,299.1979064941406,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037658691406,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135299321264028,-551.0833129882812,304.0447998046875,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992202535271644,-2392.474853515625,304.1603698730469,0.8130682110786438,0.1606152951717376,0.1533420830965042,293.4140319824219,297.1499938964844,293.1499938964844,0.0036987888161092,-1389.989990234375,296.2636413574219,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2390441894531,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.80633544921875,291.30596923828125,1.0,0.1639585644006729,0.9331650733947754,0.9331650733947754,1.0,1.0,-0.6147212982177734,0.2659773528575897,0.3487439155578613,0.0903127938508987,0.0,0.0,0.0558278523385524,25.83403205871582,25.0,410.5813293457031,-3576.78955078125,40.208770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,303.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.369140625,18000.0,0.0,0.0,0.066216379404068,0.0,0.0,0.0,0.0,1.0,0.0030266612302511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888705253601074,0.1052406057715416,-0.0163700804114341,0.0,6.720121018588543e-05,0.0,0.0,4.053693771362305,0.0,0.0,0.0,0.2698563933372497,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614077374339,-432.576904296875,299.1856384277344,0.5436910390853882,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436910390853882,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132183237001299,-543.3812866210938,303.9801025390625,0.5436910390853882,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969156771898269,-2345.8408203125,304.1606140136719,0.81059330701828,0.1588297337293625,0.1516750454902649,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972925834357,-1347.35009765625,296.255615234375,0.5436910390853882,0.050000000745058,0.2290696799755096,291.3825378417969,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.83709716796875,291.3872375488281,1.0,0.1635941267013549,0.9334636330604552,0.9334636330604552,1.0,1.0,-0.6126968264579773,0.2651392221450805,0.3475576043128967,0.089878998696804,0.0,0.0,0.0115878544747829,25.74903678894043,25.0,159.28787231445312,-3284.268798828125,39.901405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,302.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.76171875,18000.0,0.0,0.0,0.0683683604001998,0.0,0.0,0.0,0.0,1.0,0.0038428988773375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725574493408203,0.0971340090036392,-0.0245765559375286,0.0,6.93851980031468e-05,0.0,0.0,3.713311672210693,0.0,0.0,0.0,0.2682926952838897,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614077374339,-432.576904296875,299.1856384277344,0.5436910390853882,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436910390853882,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132183237001299,-543.3812866210938,303.9801025390625,0.5436910390853882,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969156771898269,-2345.8408203125,304.1606140136719,0.81059330701828,0.1588297337293625,0.1516750454902649,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972925834357,-1347.35009765625,296.255615234375,0.5436910390853882,0.050000000745058,0.2290696799755096,291.3825378417969,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.83709716796875,291.3872375488281,1.0,0.1635941267013549,0.9334636330604552,0.9334636330604552,1.0,1.0,-0.6126968264579773,0.2651392221450805,0.3475576043128967,0.089878998696804,0.0,0.0,0.0115878544747829,25.74903678894043,25.0,159.28787231445312,-3284.268798828125,39.901405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,302.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.76171875,18000.0,0.0,0.0,0.0683683604001998,0.0,0.0,0.0,0.0,1.0,0.0038428988773375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725574493408203,0.0971340090036392,-0.0245765559375286,0.0,6.93851980031468e-05,0.0,0.0,3.713311672210693,0.0,0.0,0.0,0.2682926952838897,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060593942180275,-437.4562683105469,299.03961181640625,0.5439397096633911,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276306152344,0.5439397096633911,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134297683835029,-553.3751220703125,303.9073181152344,0.5439397096633911,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980841889977455,-2374.419921875,304.1545715332031,0.807881772518158,0.1570467948913574,0.1499763131141662,293.4176330566406,297.1499938964844,293.1499938964844,0.0035311409737914,-1338.5364990234375,296.03436279296875,0.5439397096633911,0.050000000745058,0.2290603816509246,291.1802978515625,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8769226074219,290.91424560546875,1.0,0.1632621139287948,0.9337621927261353,0.9337621927261353,1.0,1.0,-0.6106406450271606,0.2642920911312103,0.3463485836982727,0.0894293040037155,0.0,0.0,0.0106861628592014,25.68173789978028,25.0,-1207.4840087890625,-233.3976593017578,39.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,298.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3828125,18000.0,0.0,0.0,0.0683353990316391,0.0,0.0,0.0,0.0,1.0,0.0110795218497514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020694588311016,0.0669201090931892,-0.0648506507277488,0.0,6.935174315003678e-05,0.0,0.0,2.4945766925811768,0.0,0.0,0.0,0.2628262937068939,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060593942180275,-437.4562683105469,299.03961181640625,0.5439397096633911,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276306152344,0.5439397096633911,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134297683835029,-553.3751220703125,303.9073181152344,0.5439397096633911,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980841889977455,-2374.419921875,304.1545715332031,0.807881772518158,0.1570467948913574,0.1499763131141662,293.4176330566406,297.1499938964844,293.1499938964844,0.0035311409737914,-1338.5364990234375,296.03436279296875,0.5439397096633911,0.050000000745058,0.2290603816509246,291.1802978515625,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8769226074219,290.91424560546875,1.0,0.1632621139287948,0.9337621927261353,0.9337621927261353,1.0,1.0,-0.6106406450271606,0.2642920911312103,0.3463485836982727,0.0894293040037155,0.0,0.0,0.0106861628592014,25.68173789978028,25.0,-1207.4840087890625,-233.3976593017578,39.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,298.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3828125,18000.0,0.0,0.0,0.0683353990316391,0.0,0.0,0.0,0.0,1.0,0.0110795218497514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020694588311016,0.0669201090931892,-0.0648506507277488,0.0,6.935174315003678e-05,0.0,0.0,2.4945766925811768,0.0,0.0,0.0,0.2628262937068939,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062146834097802,-455.45703125,298.76495361328125,0.5440536737442017,0.050000000745058,0.0458551831543445,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287841796875,0.5440536737442017,0.050000000745058,0.0482877157628536,293.3087158203125,297.1499938964844,293.1499938964844,0.0140415495261549,-575.0126953125,303.859619140625,0.5440536737442017,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019710451364517,-2459.235107421875,304.1469421386719,0.8065714836120605,0.1562481224536895,0.1491766422986984,293.4164123535156,297.1499938964844,293.1499938964844,0.0036037345416843,-1392.808349609375,295.60064697265625,0.5440536737442017,0.050000000745058,0.2290561348199844,290.5595703125,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824157714844,290.5546569824219,1.0,0.1631071865558624,0.9339114427566528,0.9339114427566528,1.0,1.0,-0.6096729636192322,0.2638954520225525,0.3457774817943573,0.0892137885093689,0.0,0.0,0.1145170480012893,25.650684356689453,25.0,-194.69046020507807,-3558.2998046875,39.47464370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892272949219,301.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17812.359375,18000.0,0.0,0.0,0.0640875175595283,0.0,0.0,0.0,0.0,1.0,0.0050109499134123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857260674238205,0.1209175512194633,-0.0351914837956428,0.0,6.50406873319298e-05,0.0,0.0,4.610759735107422,0.0,0.0,0.0,0.2703931331634521,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061008729971945,-442.2569885253906,298.8480529785156,0.5441726446151733,0.050000000745058,0.0458542965352535,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.795166015625,0.5441726446151733,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.0134581588208675,-556.859375,303.83380126953125,0.5441726446151733,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.098112441599369,-2376.9453125,304.1545715332031,0.8053812980651855,0.1554931998252868,0.1484496593475341,293.416015625,297.1499938964844,293.1499938964844,0.0035535185597836,-1354.07958984375,295.7349548339844,0.5441726446151733,0.050000000745058,0.2290517091751098,290.8464050292969,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.02587890625,1.0,0.1629599630832672,0.9340580701828004,0.9340580701828004,1.0,1.0,-0.6087921261787415,0.2635358572006225,0.3452562987804413,0.0890153348445892,0.0,0.0,0.1093287616968154,25.61936378479004,25.0,429.5364379882813,-3841.041259765625,39.34811782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,304.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.666015625,18000.0,0.0,0.0,0.0639886036515235,0.0,0.0,0.0,0.0,1.0,0.0028759262058883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051289290189743,0.1200397089123725,-0.0149107817560434,0.0,6.494030094472691e-05,0.0,0.0,4.637641429901123,0.0,0.0,0.0,0.2715992331504822,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827470056712,-422.1462097167969,298.9886169433594,0.5443448424339294,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.5443448424339294,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127372257411479,-534.6868286132812,303.77850341796875,0.5443448424339294,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931777656078338,-2272.754150390625,304.1608581542969,0.8027622699737549,0.1538315117359161,0.1469267606735229,293.41845703125,297.1499938964844,293.1499938964844,0.0033897284884005,-1271.5484619140625,295.9679870605469,0.5443448424339294,0.050000000745058,0.2290453165769577,291.36822509765625,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3973083496094,1.0,0.1626830995082855,0.93435138463974,0.93435138463974,1.0,1.0,-0.6069525480270386,0.2627837657928467,0.3441687524318695,0.0886026546359062,0.0,0.0,0.0365514047443866,25.569286346435547,25.0,331.3524169921875,-3435.8291015625,39.10050582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,303.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.970703125,18000.0,0.0,0.0,0.0666752904653549,0.0,0.0,0.0,0.0,1.0,0.0031850808300077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818796008825302,0.0997967049479484,-0.0179171077907085,0.0,6.766694423276931e-05,0.0,0.0,3.833674669265747,0.0,0.0,0.0,0.2690760195255279,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827470056712,-422.1462097167969,298.9886169433594,0.5443448424339294,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.5443448424339294,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127372257411479,-534.6868286132812,303.77850341796875,0.5443448424339294,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931777656078338,-2272.754150390625,304.1608581542969,0.8027622699737549,0.1538315117359161,0.1469267606735229,293.41845703125,297.1499938964844,293.1499938964844,0.0033897284884005,-1271.5484619140625,295.9679870605469,0.5443448424339294,0.050000000745058,0.2290453165769577,291.36822509765625,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3973083496094,1.0,0.1626830995082855,0.93435138463974,0.93435138463974,1.0,1.0,-0.6069525480270386,0.2627837657928467,0.3441687524318695,0.0886026546359062,0.0,0.0,0.0365514047443866,25.569286346435547,25.0,331.3524169921875,-3435.8291015625,39.10050582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,303.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.970703125,18000.0,0.0,0.0,0.0666752904653549,0.0,0.0,0.0,0.0,1.0,0.0031850808300077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818796008825302,0.0997967049479484,-0.0179171077907085,0.0,6.766694423276931e-05,0.0,0.0,3.833674669265747,0.0,0.0,0.0,0.2690760195255279,4.0,0.0,1.0
