time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036874979734,-416.9326171875,298.93927001953125,0.5444322824478149,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.5444322824478149,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125282173976302,-530.0906982421875,303.70654296875,0.5444322824478149,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915777087211608,-2241.0595703125,304.15985107421875,0.7997487783432007,0.1520599275827407,0.1452646702528,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044419251382,-1238.648681640625,295.9006652832031,0.5444322824478149,0.050000000745058,0.2290420979261398,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018859863281,291.4137878417969,1.0,0.1624225974082946,0.9346446990966796,0.9346446990966796,1.0,1.0,-0.604951798915863,0.2619625031948089,0.3429892659187317,0.0881601721048355,0.0,0.0,0.0,25.53487205505371,25.0,47.77409744262695,-2606.172119140625,38.852989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,301.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.103515625,18000.0,0.0,0.0,0.068716250360012,0.0,0.0,0.0,0.0,1.0,0.0058916825801134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397633351385593,0.081046313047409,-0.0412829741835594,0.0,6.973826384637505e-05,0.0,0.0,3.079877614974976,0.0,0.0,0.0,0.2652820944786072,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036874979734,-416.9326171875,298.93927001953125,0.5444322824478149,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.5444322824478149,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125282173976302,-530.0906982421875,303.70654296875,0.5444322824478149,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915777087211608,-2241.0595703125,304.15985107421875,0.7997487783432007,0.1520599275827407,0.1452646702528,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044419251382,-1238.648681640625,295.9006652832031,0.5444322824478149,0.050000000745058,0.2290420979261398,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018859863281,291.4137878417969,1.0,0.1624225974082946,0.9346446990966796,0.9346446990966796,1.0,1.0,-0.604951798915863,0.2619625031948089,0.3429892659187317,0.0881601721048355,0.0,0.0,0.0,25.53487205505371,25.0,47.77409744262695,-2606.172119140625,38.852989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,301.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.103515625,18000.0,0.0,0.0,0.068716250360012,0.0,0.0,0.0,0.0,1.0,0.0058916825801134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397633351385593,0.081046313047409,-0.0412829741835594,0.0,6.973826384637505e-05,0.0,0.0,3.079877614974976,0.0,0.0,0.0,0.2652820944786072,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059745465405285,-441.3728942871094,298.5360107421875,0.5444957613945007,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.5444957613945007,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133847473189234,-563.9661865234375,303.5980834960937,0.5444957613945007,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973597094416618,-2369.758056640625,304.146484375,0.7967252135276794,0.1503805667161941,0.1436278074979782,293.42138671875,297.1499938964844,293.1499938964844,0.0033257603645324,-1288.39208984375,295.2698974609375,0.5444957613945007,0.050000000745058,0.2290397733449936,290.59637451171875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4857177734375,1.0,0.1621758788824081,0.9352571368217468,0.9352571368217468,1.0,1.0,-0.6029829978942871,0.2611582577228546,0.3418247401714325,0.0877375081181526,0.0,0.0,0.104066751897335,25.50563240051269,25.0,-402.0201416015625,-3466.641357421875,38.615196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,301.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.4296875,18000.0,0.0,0.0,0.0640368834137916,0.0,0.0,0.0,0.0,1.0,0.0055467775091528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080639511346817,0.1195529848337173,-0.0389134734869003,0.0,6.498929724330083e-05,0.0,0.0,4.545331954956055,0.0,0.0,0.0,0.2699173092842102,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059745465405285,-441.3728942871094,298.5360107421875,0.5444957613945007,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.5444957613945007,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133847473189234,-563.9661865234375,303.5980834960937,0.5444957613945007,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973597094416618,-2369.758056640625,304.146484375,0.7967252135276794,0.1503805667161941,0.1436278074979782,293.42138671875,297.1499938964844,293.1499938964844,0.0033257603645324,-1288.39208984375,295.2698974609375,0.5444957613945007,0.050000000745058,0.2290397733449936,290.59637451171875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4857177734375,1.0,0.1621758788824081,0.9352571368217468,0.9352571368217468,1.0,1.0,-0.6029829978942871,0.2611582577228546,0.3418247401714325,0.0877375081181526,0.0,0.0,0.104066751897335,25.50563240051269,25.0,-402.0201416015625,-3466.641357421875,38.615196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,301.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.4296875,18000.0,0.0,0.0,0.0640368834137916,0.0,0.0,0.0,0.0,1.0,0.0055467775091528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080639511346817,0.1195529848337173,-0.0389134734869003,0.0,6.498929724330083e-05,0.0,0.0,4.545331954956055,0.0,0.0,0.0,0.2699173092842102,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.005758955143392,-417.3138427734375,298.7073059082031,0.5445895195007324,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5445895195007324,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124280154705047,-532.0638427734375,303.5509338378906,0.5445895195007324,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907367914915084,-2227.673095703125,304.15869140625,0.7941192388534546,0.1488776504993438,0.1422022432088852,293.4217834472656,297.1499938964844,293.1499938964844,0.0032116333022713,-1213.327880859375,295.54638671875,0.5445895195007324,0.050000000745058,0.2290363162755966,291.1630554199219,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122314453125,291.2770080566406,1.0,0.1619455516338348,0.935869574546814,0.935869574546814,1.0,1.0,-0.6012656092643738,0.26045623421669,0.3408094048500061,0.0873759165406227,0.0,0.0,0.0765931233763694,25.47260284423828,25.0,508.6929931640625,-3693.8935546875,38.4008903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.587890625,18000.0,0.0,0.0,0.0646969974040985,0.0,0.0,0.0,0.0,1.0,0.0025866581127047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977425128221511,0.1100096032023429,-0.0122670903801918,0.0,6.565923104062676e-05,0.0,0.0,4.251739025115967,0.0,0.0,0.0,0.2706568241119385,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.005758955143392,-417.3138427734375,298.7073059082031,0.5445895195007324,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5445895195007324,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124280154705047,-532.0638427734375,303.5509338378906,0.5445895195007324,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907367914915084,-2227.673095703125,304.15869140625,0.7941192388534546,0.1488776504993438,0.1422022432088852,293.4217834472656,297.1499938964844,293.1499938964844,0.0032116333022713,-1213.327880859375,295.54638671875,0.5445895195007324,0.050000000745058,0.2290363162755966,291.1630554199219,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122314453125,291.2770080566406,1.0,0.1619455516338348,0.935869574546814,0.935869574546814,1.0,1.0,-0.6012656092643738,0.26045623421669,0.3408094048500061,0.0873759165406227,0.0,0.0,0.0765931233763694,25.47260284423828,25.0,508.6929931640625,-3693.8935546875,38.4008903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.587890625,18000.0,0.0,0.0,0.0646969974040985,0.0,0.0,0.0,0.0,1.0,0.0025866581127047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977425128221511,0.1100096032023429,-0.0122670903801918,0.0,6.565923104062676e-05,0.0,0.0,4.251739025115967,0.0,0.0,0.0,0.2706568241119385,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056714578531682,-409.5301208496094,298.7548522949219,0.5446116924285889,0.050000000745058,0.0458510518074035,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.5446116924285889,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121655324473977,-523.7208862304688,303.5221252441406,0.5446116924285889,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.0888677909970283,-2188.42724609375,304.16046142578125,0.7926945686340332,0.1480501443147659,0.1414459645748138,293.4233703613281,297.1499938964844,293.1499938964844,0.0031394746620208,-1179.345947265625,295.62664794921875,0.5446116924285889,0.050000000745058,0.2290355116128921,291.3603210449219,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.9167785644531,291.3993835449219,1.0,0.1618347465991974,0.9361757636070251,0.9361757636070251,1.0,1.0,-0.6003565192222595,0.2600826025009155,0.340273916721344,0.0871879383921623,0.0,0.0,0.0417590402066707,25.46064186096192,25.0,370.6506042480469,-3462.4990234375,38.29340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,303.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0546875,18000.0,0.0,0.0,0.066151276230812,0.0,0.0,0.0,0.0,1.0,0.0030455596279352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841088891029357,0.1006527990102768,-0.016543909907341,0.0,6.713513721479103e-05,0.0,0.0,3.870778560638428,0.0,0.0,0.0,0.269271969795227,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056226416490972,-405.9000549316406,298.7444763183594,0.5446162223815918,0.050000000745058,0.0458510220050811,294.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128723144531,0.5446162223815918,0.050000000745058,0.0482833348214626,293.33660888671875,297.1499938964844,293.1499938964844,0.012032750993967,-520.2059326171875,303.4857177734375,0.5446162223815918,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.0878891944885253,-2168.644775390625,304.1603088378906,0.7911617755889893,0.1471912711858749,0.1406476497650146,293.4249572753906,297.1499938964844,293.1499938964844,0.0030900670681148,-1159.1416015625,295.61553955078125,0.5446162223815918,0.050000000745058,0.2290353626012802,291.4195251464844,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.92144775390625,291.42779541015625,1.0,0.1617256700992584,0.936168909072876,0.936168909072876,1.0,1.0,-0.5993981957435608,0.2596816718578338,0.3397165238857269,0.0869854763150215,0.0,0.0,0.0174197405576705,25.451810836791992,25.0,219.9694061279297,-3303.593505859375,38.18417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,302.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.384765625,18000.0,0.0,0.0,0.067396193742752,0.0,0.0,0.0,0.0,1.0,0.0035776374861598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750149711966514,0.0968893021345138,-0.0218743328005075,0.0,6.839857087470591e-05,0.0,0.0,3.709235668182373,0.0,0.0,0.0,0.2684330642223358,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055800736881792,-405.5335998535156,298.6398010253906,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120085226371884,-522.5936889648438,303.4003295898437,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876990184187889,-2167.678466796875,304.15692138671875,0.787983238697052,0.1454666852951049,0.1390148550271988,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085833277553,-1135.1710205078125,295.4602355957031,0.5446034073829651,0.050000000745058,0.2290358692407608,291.3387145996094,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.164794921875,1.0,0.161512017250061,0.9361552000045776,0.9361552000045776,1.0,1.0,-0.5974396467208862,0.2588599026203155,0.3385797441005707,0.086574874818325,0.0,0.0,0.0,25.438209533691406,25.0,-905.1260375976562,-3.809318780899048,37.96613693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,298.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.732421875,18000.0,0.0,0.0,0.0684215128421783,0.0,0.0,0.0,0.0,1.0,0.0104325888678431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006802811985835,0.0636139586567878,-0.0629336759448051,0.0,6.943913467694074e-05,0.0,0.0,2.377089023590088,0.0,0.0,0.0,0.2625207602977752,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055800736881792,-405.5335998535156,298.6398010253906,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120085226371884,-522.5936889648438,303.4003295898437,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876990184187889,-2167.678466796875,304.15692138671875,0.787983238697052,0.1454666852951049,0.1390148550271988,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085833277553,-1135.1710205078125,295.4602355957031,0.5446034073829651,0.050000000745058,0.2290358692407608,291.3387145996094,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.164794921875,1.0,0.161512017250061,0.9361552000045776,0.9361552000045776,1.0,1.0,-0.5974396467208862,0.2588599026203155,0.3385797441005707,0.086574874818325,0.0,0.0,0.0,25.438209533691406,25.0,-905.1260375976562,-3.809318780899048,37.96613693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,298.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.732421875,18000.0,0.0,0.0,0.0684215128421783,0.0,0.0,0.0,0.0,1.0,0.0104325888678431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006802811985835,0.0636139586567878,-0.0629336759448051,0.0,6.943913467694074e-05,0.0,0.0,2.377089023590088,0.0,0.0,0.0,0.2625207602977752,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057027977891266,-420.9219055175781,298.2941589355469,0.5446197390556335,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.5446197390556335,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123885190114378,-540.295166015625,303.28057861328125,0.5446197390556335,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904275402426719,-2229.321044921875,304.1514892578125,0.7851055860519409,0.1439727693796157,0.1375278532505035,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563357286155,-1175.002685546875,294.9184265136719,0.5446197390556335,0.050000000745058,0.2290353029966354,290.6806640625,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8735046386719,1.0,0.1613064855337143,0.9361414909362792,0.9361414909362792,1.0,1.0,-0.5956539511680603,0.2581098079681396,0.3375441133975982,0.086202934384346,0.0,0.0,0.1252656728029251,25.42030906677246,25.0,319.81036376953125,-3820.834716796875,37.76253128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,304.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.373046875,18000.0,0.0,0.0,0.062921866774559,0.0,0.0,0.0,0.0,1.0,0.003266199491918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048850044608116,0.123602956533432,-0.01871794834733,0.0,6.385769665939733e-05,0.0,0.0,4.765269756317139,0.0,0.0,0.0,0.2717747390270233,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057027977891266,-420.9219055175781,298.2941589355469,0.5446197390556335,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.5446197390556335,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123885190114378,-540.295166015625,303.28057861328125,0.5446197390556335,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904275402426719,-2229.321044921875,304.1514892578125,0.7851055860519409,0.1439727693796157,0.1375278532505035,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563357286155,-1175.002685546875,294.9184265136719,0.5446197390556335,0.050000000745058,0.2290353029966354,290.6806640625,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8735046386719,1.0,0.1613064855337143,0.9361414909362792,0.9361414909362792,1.0,1.0,-0.5956539511680603,0.2581098079681396,0.3375441133975982,0.086202934384346,0.0,0.0,0.1252656728029251,25.42030906677246,25.0,319.81036376953125,-3820.834716796875,37.76253128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,304.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.373046875,18000.0,0.0,0.0,0.062921866774559,0.0,0.0,0.0,0.0,1.0,0.003266199491918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048850044608116,0.123602956533432,-0.01871794834733,0.0,6.385769665939733e-05,0.0,0.0,4.765269756317139,0.0,0.0,0.0,0.2717747390270233,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054641515016555,-396.9052429199219,298.5154724121094,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115970848128199,-512.116943359375,303.2453308105469,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847233459353447,-2107.5322265625,304.1600646972656,0.7824227213859558,0.1424604952335357,0.1361423432826995,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873314149677,-1085.8865966796875,295.2751159667969,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3472900390625,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.39794921875,1.0,0.1611109972000122,0.936449646949768,0.936449646949768,1.0,1.0,-0.5939894914627075,0.2574138045310974,0.3365757167339325,0.0858699381351471,0.0,0.0,0.0462309420108795,25.401775360107425,25.0,409.4175109863281,-3485.2666015625,37.571556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,303.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4296875,18000.0,0.0,0.0,0.0656280741095542,0.0,0.0,0.0,0.0,1.0,0.0029456496704369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861094743013382,0.1016891524195671,-0.0155796771869063,0.0,6.660415238002315e-05,0.0,0.0,3.91437029838562,0.0,0.0,0.0,0.2694663405418396,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054641515016555,-396.9052429199219,298.5154724121094,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115970848128199,-512.116943359375,303.2453308105469,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847233459353447,-2107.5322265625,304.1600646972656,0.7824227213859558,0.1424604952335357,0.1361423432826995,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873314149677,-1085.8865966796875,295.2751159667969,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3472900390625,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.39794921875,1.0,0.1611109972000122,0.936449646949768,0.936449646949768,1.0,1.0,-0.5939894914627075,0.2574138045310974,0.3365757167339325,0.0858699381351471,0.0,0.0,0.0462309420108795,25.401775360107425,25.0,409.4175109863281,-3485.2666015625,37.571556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,303.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4296875,18000.0,0.0,0.0,0.0656280741095542,0.0,0.0,0.0,0.0,1.0,0.0029456496704369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861094743013382,0.1016891524195671,-0.0155796771869063,0.0,6.660415238002315e-05,0.0,0.0,3.91437029838562,0.0,0.0,0.0,0.2694663405418396,4.0,0.0,1.0
828180,293.34375,297.1499938964844,293.1499938964844,0.0053751794621348,-390.32611083984375,298.4858093261719,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113572692498564,-505.5863342285156,303.1674194335937,0.5446091890335083,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829530358314514,-2072.06396484375,304.1595764160156,0.7793281078338623,0.1407970190048217,0.1345919221639633,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930464129894,-1047.940185546875,295.2382507324219,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.4433898925781,1.0,0.1609191000461578,0.9367578029632568,0.9367578029632568,1.0,1.0,-0.5921314358711243,0.256632387638092,0.3354990184307098,0.0855070278048515,0.0,0.0,0.0,25.39391326904297,25.0,125.81593322753906,-2983.237548828125,37.372066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,302.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4609375,18000.0,0.0,0.0,0.0679743885993957,0.0,0.0,0.0,0.0,1.0,0.0046582361683249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057486642152071,0.0898995399475097,-0.0324128977954387,0.0,6.898536230437458e-05,0.0,0.0,3.4298291206359863,0.0,0.0,0.0,0.2666902542114258,4.0,0.0,1.0
828240,293.34375,297.1499938964844,293.1499938964844,0.0053751794621348,-390.32611083984375,298.4858093261719,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113572692498564,-505.5863342285156,303.1674194335937,0.5446091890335083,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829530358314514,-2072.06396484375,304.1595764160156,0.7793281078338623,0.1407970190048217,0.1345919221639633,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930464129894,-1047.940185546875,295.2382507324219,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.4433898925781,1.0,0.1609191000461578,0.9367578029632568,0.9367578029632568,1.0,1.0,-0.5921314358711243,0.256632387638092,0.3354990184307098,0.0855070278048515,0.0,0.0,0.0,25.39391326904297,25.0,125.81593322753906,-2983.237548828125,37.372066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,302.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4609375,18000.0,0.0,0.0,0.0679743885993957,0.0,0.0,0.0,0.0,1.0,0.0046582361683249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057486642152071,0.0898995399475097,-0.0324128977954387,0.0,6.898536230437458e-05,0.0,0.0,3.4298291206359863,0.0,0.0,0.0,0.2666902542114258,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053600575774908,-391.1409606933594,298.4201354980469,0.5445848107337952,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.5445848107337952,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113799655809998,-508.3765869140625,303.11871337890625,0.5445848107337952,0.050000000745058,0.0356621108949184,293.216552734375,297.1499938964844,293.1499938964844,0.0831992179155349,-2079.002197265625,304.1573181152344,0.7777378559112549,0.1399648338556289,0.1338014006614685,293.4326171875,297.1499938964844,293.1499938964844,0.0027493138331919,-1036.30078125,295.1394348144531,0.5445848107337952,0.050000000745058,0.2290366739034652,291.3743896484375,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515075683594,291.22564697265625,1.0,0.1608240157365799,0.9369118809700012,0.9369118809700012,1.0,1.0,-0.5911844372749329,0.2562327682971954,0.3349516689777374,0.0853251442313194,0.0,0.0,0.0,25.39118194580078,25.0,-806.213623046875,-47.338035583496094,37.271968841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,298.5628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.515625,18000.0,0.0,0.0,0.0681586638092994,0.0,0.0,0.0,0.0,1.0,0.010229337029159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009439153946004,0.0632100254297256,-0.0622661113739013,0.0,6.917237624293193e-05,0.0,0.0,2.3634815216064453,0.0,0.0,0.0,0.2625448405742645,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054891793988645,-410.0261840820313,298.10113525390625,0.544566810131073,0.050000000745058,0.0458514243364334,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8346862792969,0.544566810131073,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119695859029889,-535.0013427734375,303.02203369140625,0.544566810131073,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878782421350479,-2182.476806640625,304.1474609375,0.7762030363082886,0.139193058013916,0.1330364346504211,293.4320983886719,297.1499938964844,293.1499938964844,0.0027630713302642,-1069.6453857421875,294.6400451660156,0.544566810131073,0.050000000745058,0.2290373593568802,290.7361145019531,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.4635925292969,1.0,0.1607299149036407,0.937494933605194,0.937494933605194,1.0,1.0,-0.5902676582336426,0.2558529675006866,0.3344147205352783,0.0851593762636184,0.0,0.0,0.0768927633762359,25.387466430664062,25.0,-784.2757568359375,-3329.010498046875,37.174163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,299.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17767.150390625,18000.0,0.0,0.0,0.0642067790031433,0.0,0.0,0.0,0.0,1.0,0.0063779396004974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735452026128768,0.1176275536417961,-0.0440823510289192,0.0,6.516171561088413e-05,0.0,0.0,4.45222282409668,0.0,0.0,0.0,0.2691331803798675,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.0053568170405924,-393.4815979003906,298.1914367675781,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113174906000494,-510.294921875,302.9696960449219,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828574895858764,-2074.783203125,304.1571044921875,0.7736273407936096,0.1378409415483474,0.1317257583141327,293.431396484375,297.1499938964844,293.1499938964844,0.0027101289015263,-1028.2611083984375,294.7846374511719,0.5445859432220459,0.050000000745058,0.2290366739034652,291.0757751464844,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9557189941406,291.2239990234375,1.0,0.1605485826730728,0.9386609792709352,0.9386609792709352,1.0,1.0,-0.5886934399604797,0.2552002668380737,0.3334931433200836,0.084889031946659,0.0,0.0,0.0890653654932975,25.37133407592773,25.0,543.9615478515625,-3745.452392578125,36.99686813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.0634280890226364,0.0,0.0,0.0,0.0,1.0,0.0025094454176723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023322790861129,0.1139237582683563,-0.0115914745256304,0.0,6.437144475057721e-05,0.0,0.0,4.408443927764893,0.0,0.0,0.0,0.2711519300937652,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.0053568170405924,-393.4815979003906,298.1914367675781,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113174906000494,-510.294921875,302.9696960449219,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828574895858764,-2074.783203125,304.1571044921875,0.7736273407936096,0.1378409415483474,0.1317257583141327,293.431396484375,297.1499938964844,293.1499938964844,0.0027101289015263,-1028.2611083984375,294.7846374511719,0.5445859432220459,0.050000000745058,0.2290366739034652,291.0757751464844,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9557189941406,291.2239990234375,1.0,0.1605485826730728,0.9386609792709352,0.9386609792709352,1.0,1.0,-0.5886934399604797,0.2552002668380737,0.3334931433200836,0.084889031946659,0.0,0.0,0.0890653654932975,25.37133407592773,25.0,543.9615478515625,-3745.452392578125,36.99686813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.0634280890226364,0.0,0.0,0.0,0.0,1.0,0.0025094454176723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023322790861129,0.1139237582683563,-0.0115914745256304,0.0,6.437144475057721e-05,0.0,0.0,4.408443927764893,0.0,0.0,0.0,0.2711519300937652,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026282064616,-379.4152526855469,298.2832946777344,0.5445638298988342,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42413330078125,0.5445638298988342,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787324279546,-494.7311706542969,302.9151306152344,0.5445638298988342,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795735865831375,-2006.4222412109373,304.1599426269531,0.7708117365837097,0.1363039016723632,0.1303228139877319,293.4345092773437,297.1499938964844,293.1499938964844,0.0025768999475985,-967.2235717773438,294.9379577636719,0.5445638298988342,0.050000000745058,0.2290375232696533,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.9635925292969,291.45050048828125,1.0,0.1603721678256988,0.9398270845413208,0.9398270845413208,1.0,1.0,-0.5870113968849182,0.2544978857040405,0.3325135111808777,0.0846057683229446,0.0,0.0,0.0196206588298082,25.36265182495117,25.0,275.154052734375,-3307.727783203125,36.81661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,302.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.919921875,18000.0,0.0,0.0,0.066278301179409,0.0,0.0,0.0,0.0,1.0,0.003477239748463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763506442308425,0.0972067937254905,-0.0208561494946479,0.0,6.726405263179913e-05,0.0,0.0,3.7247989177703857,0.0,0.0,0.0,0.2685576677322387,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026282064616,-379.4152526855469,298.2832946777344,0.5445638298988342,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42413330078125,0.5445638298988342,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787324279546,-494.7311706542969,302.9151306152344,0.5445638298988342,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795735865831375,-2006.4222412109373,304.1599426269531,0.7708117365837097,0.1363039016723632,0.1303228139877319,293.4345092773437,297.1499938964844,293.1499938964844,0.0025768999475985,-967.2235717773438,294.9379577636719,0.5445638298988342,0.050000000745058,0.2290375232696533,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.9635925292969,291.45050048828125,1.0,0.1603721678256988,0.9398270845413208,0.9398270845413208,1.0,1.0,-0.5870113968849182,0.2544978857040405,0.3325135111808777,0.0846057683229446,0.0,0.0,0.0196206588298082,25.36265182495117,25.0,275.154052734375,-3307.727783203125,36.81661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,302.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.919921875,18000.0,0.0,0.0,0.066278301179409,0.0,0.0,0.0,0.0,1.0,0.003477239748463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763506442308425,0.0972067937254905,-0.0208561494946479,0.0,6.726405263179913e-05,0.0,0.0,3.7247989177703857,0.0,0.0,0.0,0.2685576677322387,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051502375863492,-377.6619567871094,298.1885986328125,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40350341796875,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108004994690418,-494.9900207519531,302.8190612792969,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791452303528785,-2000.2095947265625,304.1571044921875,0.7677162885665894,0.1346945017576217,0.128804549574852,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877274408936,-937.8295288085938,294.7979736328125,0.5445046424865723,0.050000000745058,0.2290397584438324,291.3852844238281,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.22674560546875,1.0,0.1601964235305786,0.939288854598999,0.939288854598999,1.0,1.0,-0.5851935148239136,0.2537026405334472,0.3314909040927887,0.0842716544866561,0.0,0.0,0.0,25.36039352416992,25.0,-835.0568237304688,-14.461671829223633,36.62960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,298.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.095703125,18000.0,0.0,0.0,0.0675013735890388,0.0,0.0,0.0,0.0,1.0,0.0103107281029224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007672204519622,0.0633031278848648,-0.0625359043478965,0.0,6.850530917290598e-05,0.0,0.0,2.366281032562256,0.0,0.0,0.0,0.2625289857387543,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051502375863492,-377.6619567871094,298.1885986328125,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40350341796875,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108004994690418,-494.9900207519531,302.8190612792969,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791452303528785,-2000.2095947265625,304.1571044921875,0.7677162885665894,0.1346945017576217,0.128804549574852,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877274408936,-937.8295288085938,294.7979736328125,0.5445046424865723,0.050000000745058,0.2290397584438324,291.3852844238281,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.22674560546875,1.0,0.1601964235305786,0.939288854598999,0.939288854598999,1.0,1.0,-0.5851935148239136,0.2537026405334472,0.3314909040927887,0.0842716544866561,0.0,0.0,0.0,25.36039352416992,25.0,-835.0568237304688,-14.461671829223633,36.62960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,298.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.095703125,18000.0,0.0,0.0,0.0675013735890388,0.0,0.0,0.0,0.0,1.0,0.0103107281029224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007672204519622,0.0633031278848648,-0.0625359043478965,0.0,6.850530917290598e-05,0.0,0.0,2.366281032562256,0.0,0.0,0.0,0.2625289857387543,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052849343046545,-395.3861083984375,297.7678527832031,0.544483482837677,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.544483482837677,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111950486898422,-516.000244140625,302.6479187011719,0.544483482837677,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0825202167034149,-2075.52001953125,304.1503601074219,0.7649368047714233,0.1333232223987579,0.127424418926239,293.4350891113281,297.1499938964844,293.1499938964844,0.0025323298759758,-977.091064453125,294.1391296386719,0.544483482837677,0.050000000745058,0.229040578007698,290.6195373535156,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8120422363281,1.0,0.1600240468978881,0.9387506246566772,0.9387506246566772,1.0,1.0,-0.5835387110710144,0.2529706060886383,0.3305681049823761,0.0839800387620925,0.0,0.0,0.1302411407232284,25.352054595947266,25.0,282.5077514648437,-3785.253173828125,36.4537239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198059082031,304.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.478515625,18000.0,0.0,0.0,0.0614512152969837,0.0,0.0,0.0,0.0,1.0,0.0035051181912422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038570627570152,0.1249934360384941,-0.0211363695561885,0.0,6.236517219804227e-05,0.0,0.0,4.813676834106445,0.0,0.0,0.0,0.2718091905117035,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052849343046545,-395.3861083984375,297.7678527832031,0.544483482837677,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.544483482837677,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111950486898422,-516.000244140625,302.6479187011719,0.544483482837677,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0825202167034149,-2075.52001953125,304.1503601074219,0.7649368047714233,0.1333232223987579,0.127424418926239,293.4350891113281,297.1499938964844,293.1499938964844,0.0025323298759758,-977.091064453125,294.1391296386719,0.544483482837677,0.050000000745058,0.229040578007698,290.6195373535156,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8120422363281,1.0,0.1600240468978881,0.9387506246566772,0.9387506246566772,1.0,1.0,-0.5835387110710144,0.2529706060886383,0.3305681049823761,0.0839800387620925,0.0,0.0,0.1302411407232284,25.352054595947266,25.0,282.5077514648437,-3785.253173828125,36.4537239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198059082031,304.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.478515625,18000.0,0.0,0.0,0.0614512152969837,0.0,0.0,0.0,0.0,1.0,0.0035051181912422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038570627570152,0.1249934360384941,-0.0211363695561885,0.0,6.236517219804227e-05,0.0,0.0,4.813676834106445,0.0,0.0,0.0,0.2718091905117035,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.0051501085981726,-380.2145385742188,297.9479064941406,0.5444960594177246,0.050000000745058,0.0458519794046878,294.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5444960594177246,0.050000000745058,0.0482843406498432,293.380859375,297.1499938964844,293.1499938964844,0.0107379741966724,-496.8467102050781,302.6551208496094,0.5444960594177246,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788824781775474,-1997.638671875,304.1568603515625,0.7637629508972168,0.1326832324266433,0.1268295794725418,293.435546875,297.1499938964844,293.1499938964844,0.0024502545129507,-930.0026245117188,294.4236145019531,0.5444960594177246,0.050000000745058,0.2290401309728622,291.0727233886719,291.1499938964844,274.83660888671875,272.4349975585937,286.2499389648437,294.9739990234375,291.2274780273437,1.0,0.1599410474300384,0.9384815096855164,0.9384815096855164,1.0,1.0,-0.5828239917755127,0.2526498436927795,0.3301741182804107,0.0838622227311134,0.0,0.0,0.0898308008909225,25.344287872314453,25.0,560.8941040039062,-3740.558349609375,36.373809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,304.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.0625848472118377,0.0,0.0,0.0,0.0,1.0,0.0025037236046046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028119400143623,0.1143551394343376,-0.0115431984886527,0.0,6.351566116791219e-05,0.0,0.0,4.42614221572876,0.0,0.0,0.0,0.2712132334709167,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050523867830634,-370.602783203125,298.0428466796875,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104604922235012,-485.7964782714844,302.6415710449219,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767155066132545,-1952.2333984375,304.15948486328125,0.7624867558479309,0.1319763362407684,0.1261928826570511,293.43701171875,297.1499938964844,293.1499938964844,0.0023723503109067,-892.6986694335938,294.5763244628906,0.5444930195808411,0.050000000745058,0.2290402501821518,291.3486328125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9773864746094,291.41278076171875,1.0,0.1598589867353439,0.9386425018310548,0.9386425018310548,1.0,1.0,-0.5820601582527161,0.2523148953914642,0.3297452628612518,0.0837452262639999,0.0,0.0,0.0477616004645824,25.339262008666992,25.0,457.4652404785156,-3484.311279296875,36.29177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,303.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.076171875,18000.0,0.0,0.0,0.0641267821192741,0.0,0.0,0.0,0.0,1.0,0.0028997736517339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873486399650573,0.1024943217635154,-0.0151456873863935,0.0,6.508053775178269e-05,0.0,0.0,3.94819974899292,0.0,0.0,0.0,0.2696084678173065,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597802571952,-363.279052734375,298.0298156738281,0.544442355632782,0.050000000745058,0.0458523854613304,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.544442355632782,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102193225175142,-478.0491943359375,302.5623779296875,0.544442355632782,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748988091945648,-1916.10791015625,304.1592712402344,0.7595956921577454,0.1304475516080856,0.1247765943408012,293.4400939941406,297.1499938964844,293.1499938964844,0.0022730862256139,-852.4095458984375,294.5643920898437,0.544442355632782,0.050000000745058,0.2290421575307846,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.475341796875,1.0,0.1596949249505996,0.938964545726776,0.938964545726776,1.0,1.0,-0.5803641080856323,0.2515715658664703,0.328792542219162,0.0834863111376762,0.0,0.0,0.0,25.33685874938965,25.0,127.5749969482422,-2656.28515625,36.11872482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,301.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.46875,18000.0,0.0,0.0,0.0665771439671516,0.0,0.0,0.0,0.0,1.0,0.0055962004698812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426841340959072,0.082071416079998,-0.0393872782588005,0.0,6.756734364898875e-05,0.0,0.0,3.1229705810546875,0.0,0.0,0.0,0.265476256608963,4.0,0.0,1.0
