time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597802571952,-363.279052734375,298.0298156738281,0.544442355632782,0.050000000745058,0.0458523854613304,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.544442355632782,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102193225175142,-478.0491943359375,302.5623779296875,0.544442355632782,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748988091945648,-1916.10791015625,304.1592712402344,0.7595956921577454,0.1304475516080856,0.1247765943408012,293.4400939941406,297.1499938964844,293.1499938964844,0.0022730862256139,-852.4095458984375,294.5643920898437,0.544442355632782,0.050000000745058,0.2290421575307846,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.475341796875,1.0,0.1596949249505996,0.938964545726776,0.938964545726776,1.0,1.0,-0.5803641080856323,0.2515715658664703,0.328792542219162,0.0834863111376762,0.0,0.0,0.0,25.33685874938965,25.0,127.5749969482422,-2656.28515625,36.11872482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,301.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.46875,18000.0,0.0,0.0,0.0665771439671516,0.0,0.0,0.0,0.0,1.0,0.0055962004698812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426841340959072,0.082071416079998,-0.0393872782588005,0.0,6.756734364898875e-05,0.0,0.0,3.1229705810546875,0.0,0.0,0.0,0.265476256608963,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050771874375641,-383.9031982421875,297.5716552734375,0.5443891882896423,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5443891882896423,0.050000000745058,0.0482851937413215,293.39239501953125,297.1499938964844,293.1499938964844,0.0107617387548089,-508.6009521484375,302.3636169433594,0.5443891882896423,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801290273666381,-2031.8023681640625,304.1468811035156,0.7566792368888855,0.1289885193109512,0.1233492493629455,293.4400634765625,297.1499938964844,293.1499938964844,0.0022359210997819,-867.8602905273438,293.8515014648437,0.5443891882896423,0.050000000745058,0.2290441691875457,290.6690673828125,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43511962890625,1.0,0.159531220793724,0.9392865300178528,0.9392865300178528,1.0,1.0,-0.5786548852920532,0.2508177161216736,0.3278371691703796,0.0832361727952957,0.0,0.0,0.0871315449476242,25.335037231445312,25.0,-670.1642456054688,-3346.94970703125,35.945518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,300.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17765.580078125,18000.0,0.0,0.0,0.0619735606014728,0.0,0.0,0.0,0.0,1.0,0.006314393132925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755441561341285,0.1192549988627433,-0.0437108427286148,0.0,6.289528391789645e-05,0.0,0.0,4.518123626708984,0.0,0.0,0.0,0.2694677412509918,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050771874375641,-383.9031982421875,297.5716552734375,0.5443891882896423,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5443891882896423,0.050000000745058,0.0482851937413215,293.39239501953125,297.1499938964844,293.1499938964844,0.0107617387548089,-508.6009521484375,302.3636169433594,0.5443891882896423,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801290273666381,-2031.8023681640625,304.1468811035156,0.7566792368888855,0.1289885193109512,0.1233492493629455,293.4400634765625,297.1499938964844,293.1499938964844,0.0022359210997819,-867.8602905273438,293.8515014648437,0.5443891882896423,0.050000000745058,0.2290441691875457,290.6690673828125,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43511962890625,1.0,0.159531220793724,0.9392865300178528,0.9392865300178528,1.0,1.0,-0.5786548852920532,0.2508177161216736,0.3278371691703796,0.0832361727952957,0.0,0.0,0.0871315449476242,25.335037231445312,25.0,-670.1642456054688,-3346.94970703125,35.945518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,300.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17765.580078125,18000.0,0.0,0.0,0.0619735606014728,0.0,0.0,0.0,0.0,1.0,0.006314393132925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755441561341285,0.1192549988627433,-0.0437108427286148,0.0,6.289528391789645e-05,0.0,0.0,4.518123626708984,0.0,0.0,0.0,0.2694677412509918,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.004938859026879,-365.8993835449219,297.7229309082031,0.5444108247756958,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.5444108247756958,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101612443104386,-481.8177490234375,302.3375549316406,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748652666807174,-1919.85595703125,304.156982421875,0.7544106841087341,0.1278149932622909,0.1222035065293312,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841032430529,-828.1055297851562,294.08917236328125,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1075134277344,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2586364746094,1.0,0.1593742966651916,0.9396132826805116,0.9396132826805116,1.0,1.0,-0.5772783756256104,0.2501984536647796,0.3270799219608307,0.0830662176012992,0.0,0.0,0.0855344533920288,25.32122230529785,25.0,576.4861450195312,-3707.59619140625,35.7943229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.0617416203022003,0.0,0.0,0.0,0.0,1.0,0.0025241335388273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016334295272827,0.1133559420704841,-0.0117225106805562,0.0,6.265989941312e-05,0.0,0.0,4.386990547180176,0.0,0.0,0.0,0.271102100610733,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.004938859026879,-365.8993835449219,297.7229309082031,0.5444108247756958,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.5444108247756958,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101612443104386,-481.8177490234375,302.3375549316406,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748652666807174,-1919.85595703125,304.156982421875,0.7544106841087341,0.1278149932622909,0.1222035065293312,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841032430529,-828.1055297851562,294.08917236328125,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1075134277344,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2586364746094,1.0,0.1593742966651916,0.9396132826805116,0.9396132826805116,1.0,1.0,-0.5772783756256104,0.2501984536647796,0.3270799219608307,0.0830662176012992,0.0,0.0,0.0855344533920288,25.32122230529785,25.0,576.4861450195312,-3707.59619140625,35.7943229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.0617416203022003,0.0,0.0,0.0,0.0,1.0,0.0025241335388273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016334295272827,0.1133559420704841,-0.0117225106805562,0.0,6.265989941312e-05,0.0,0.0,4.386990547180176,0.0,0.0,0.0,0.271102100610733,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047952178865671,-352.4222717285156,297.8285522460937,0.5443970561027527,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097892908379435,-466.7591857910156,302.298828125,0.5443970561027527,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718320235610008,-1857.7117919921875,304.1594543457031,0.7519410252571106,0.1264709383249282,0.1209773272275924,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558852702379,-771.0057373046875,294.2617492675781,0.5443970561027527,0.050000000745058,0.2290439307689666,291.4668273925781,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833984375,1.0,0.1592216342687606,0.9399400949478148,0.9399400949478148,1.0,1.0,-0.5758079290390015,0.2495354861021042,0.3262724280357361,0.082886628806591,0.0,0.0,0.0117990253493189,25.313838958740234,25.0,284.0048217773437,-3253.20947265625,35.640506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357360839844,302.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.0647117421030998,0.0,0.0,0.0,0.0,1.0,0.0036155357956886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743884742259979,0.0966589748859405,-0.0222704969346523,0.0,6.567419040948153e-05,0.0,0.0,3.701293706893921,0.0,0.0,0.0,0.2684213519096374,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047952178865671,-352.4222717285156,297.8285522460937,0.5443970561027527,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097892908379435,-466.7591857910156,302.298828125,0.5443970561027527,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718320235610008,-1857.7117919921875,304.1594543457031,0.7519410252571106,0.1264709383249282,0.1209773272275924,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558852702379,-771.0057373046875,294.2617492675781,0.5443970561027527,0.050000000745058,0.2290439307689666,291.4668273925781,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833984375,1.0,0.1592216342687606,0.9399400949478148,0.9399400949478148,1.0,1.0,-0.5758079290390015,0.2495354861021042,0.3262724280357361,0.082886628806591,0.0,0.0,0.0117990253493189,25.313838958740234,25.0,284.0048217773437,-3253.20947265625,35.640506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357360839844,302.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.0647117421030998,0.0,0.0,0.0,0.0,1.0,0.0036155357956886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743884742259979,0.0966589748859405,-0.0222704969346523,0.0,6.567419040948153e-05,0.0,0.0,3.701293706893921,0.0,0.0,0.0,0.2684213519096374,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603291459381,-349.9301452636719,297.8040466308594,0.5443757176399231,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5443757176399231,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097068278118968,-464.29541015625,302.2568664550781,0.5443757176399231,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711991935968399,-1845.6253662109373,304.15887451171875,0.7506001591682434,0.1257722675800323,0.1203192248940467,293.4425354003906,297.1499938964844,293.1499938964844,0.0020128192845731,-754.4959106445312,294.2269287109375,0.5443757176399231,0.050000000745058,0.2290447354316711,291.4889831542969,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976501464844,291.48358154296875,1.0,0.1591455340385437,0.9401034712791444,0.9401034712791444,1.0,1.0,-0.5750196576118469,0.2491808086633682,0.3258388340473175,0.0827880650758743,0.0,0.0,0.0,25.312623977661133,25.0,37.95964050292969,-1999.830078125,35.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,300.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.119140625,18000.0,0.0,0.0,0.0657679513096809,0.0,0.0,0.0,0.0,1.0,0.0071110618300735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232537314295768,0.0717644169926643,-0.0485106892883777,0.0,6.674611358903348e-05,0.0,0.0,2.715850353240967,0.0,0.0,0.0,0.2641098797321319,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047703809104859,-354.7890014648437,297.6653137207031,0.5443552136421204,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.5443552136421204,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098407743498682,-473.5087890625,302.1800231933594,0.5443552136421204,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727901831269264,-1880.909423828125,304.1542358398437,0.7492687106132507,0.1250941902399063,0.1196652427315712,293.4429016113281,297.1499938964844,293.1499938964844,0.0019592775497585,-743.2086791992188,294.0126953125,0.5443552136421204,0.050000000745058,0.2290455102920532,291.2809753417969,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9993896484375,290.9989929199219,1.0,0.1590697616338729,0.9407376646995544,0.9407376646995544,1.0,1.0,-0.574236273765564,0.2488361001014709,0.3254001438617706,0.0826996639370918,0.0,0.0,0.0,25.31130027770996,25.0,-1196.287109375,-0.0,35.48184585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,298.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.873046875,18000.0,0.0,0.0,0.0650964528322219,0.0,0.0,0.0,0.0,1.0,0.0112770600244402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001089201468857,0.06552754342556,-0.0654186233878135,0.0,6.606461829505861e-05,0.0,0.0,2.443073034286499,0.0,0.0,0.0,0.2624492049217224,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048545994795858,-365.0819396972656,297.3280639648437,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.686767578125,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099849347025156,-483.5276184082031,302.009521484375,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.074249193072319,-1913.6600341796875,304.1517639160156,0.7471116185188293,0.1240468993782997,0.1185778081417083,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998913630843,-768.378662109375,293.48248291015625,0.544373095035553,0.050000000745058,0.2290448695421219,290.7269592285156,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.9432983398437,1.0,0.1589231193065643,0.9420060515403748,0.9420060515403748,1.0,1.0,-0.5729299187660217,0.2482564598321914,0.3246734738349914,0.0825783163309097,0.0,0.0,0.123717613518238,25.299076080322266,25.0,436.6541748046875,-3807.2626953125,35.34049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042724609375,304.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.318359375,18000.0,0.0,0.0,0.0596026964485645,0.0,0.0,0.0,0.0,1.0,0.0030700017232447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076204106211662,0.124404527246952,-0.0167841203510761,0.0,6.048915747669525e-05,0.0,0.0,4.806217193603516,0.0,0.0,0.0,0.2720371782779693,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048545994795858,-365.0819396972656,297.3280639648437,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.686767578125,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099849347025156,-483.5276184082031,302.009521484375,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.074249193072319,-1913.6600341796875,304.1517639160156,0.7471116185188293,0.1240468993782997,0.1185778081417083,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998913630843,-768.378662109375,293.48248291015625,0.544373095035553,0.050000000745058,0.2290448695421219,290.7269592285156,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.9432983398437,1.0,0.1589231193065643,0.9420060515403748,0.9420060515403748,1.0,1.0,-0.5729299187660217,0.2482564598321914,0.3246734738349914,0.0825783163309097,0.0,0.0,0.123717613518238,25.299076080322266,25.0,436.6541748046875,-3807.2626953125,35.34049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042724609375,304.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.318359375,18000.0,0.0,0.0,0.0596026964485645,0.0,0.0,0.0,0.0,1.0,0.0030700017232447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076204106211662,0.124404527246952,-0.0167841203510761,0.0,6.048915747669525e-05,0.0,0.0,4.806217193603516,0.0,0.0,0.0,0.2720371782779693,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046512223780155,-343.341796875,297.60595703125,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094226105138659,-457.3467102050781,302.0324401855469,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.06938236951828,-1812.1622314453125,304.1589050292969,0.7452249526977539,0.1229764074087143,0.1176157295703888,293.44012451171875,297.1499938964844,293.1499938964844,0.0018508539069443,-695.2570190429688,293.9208374023437,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4056701660156,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4578552246094,1.0,0.1587849408388137,0.9432744383811952,0.9432744383811952,1.0,1.0,-0.5717728734016418,0.2477391064167022,0.3240337669849396,0.0824874490499496,0.0,0.0,0.0352873057126998,25.284337997436523,25.0,435.4585266113281,-3391.267822265625,35.21179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,303.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.06640625,18000.0,0.0,0.0,0.0627061277627945,0.0,0.0,0.0,0.0,1.0,0.0031252587214112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831482261419296,0.1004834398627281,-0.0173352099955081,0.0,6.363874126691371e-05,0.0,0.0,3.8645057678222656,0.0,0.0,0.0,0.2692422866821289,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046512223780155,-343.341796875,297.60595703125,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094226105138659,-457.3467102050781,302.0324401855469,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.06938236951828,-1812.1622314453125,304.1589050292969,0.7452249526977539,0.1229764074087143,0.1176157295703888,293.44012451171875,297.1499938964844,293.1499938964844,0.0018508539069443,-695.2570190429688,293.9208374023437,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4056701660156,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4578552246094,1.0,0.1587849408388137,0.9432744383811952,0.9432744383811952,1.0,1.0,-0.5717728734016418,0.2477391064167022,0.3240337669849396,0.0824874490499496,0.0,0.0,0.0352873057126998,25.284337997436523,25.0,435.4585266113281,-3391.267822265625,35.21179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,303.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.06640625,18000.0,0.0,0.0,0.0627061277627945,0.0,0.0,0.0,0.0,1.0,0.0031252587214112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831482261419296,0.1004834398627281,-0.0173352099955081,0.0,6.363874126691371e-05,0.0,0.0,3.8645057678222656,0.0,0.0,0.0,0.2692422866821289,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730690471827,-337.3826599121094,297.5825500488281,0.5443843007087708,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.5443843007087708,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092455307021737,-451.3581848144531,301.9568786621094,0.5443843007087708,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680669471621513,-1786.9000244140625,304.15802001953125,0.7429039478302002,0.1217418387532234,0.1164707615971565,293.4419860839844,297.1499938964844,293.1499938964844,0.0017563096480444,-658.4420166015625,293.8897399902344,0.5443843007087708,0.050000000745058,0.2290444821119308,291.4951477050781,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.00347900390625,291.4595031738281,1.0,0.1586485207080841,0.9426669478416444,0.9426669478416444,1.0,1.0,-0.5704006552696228,0.2471002787351608,0.3233003616333008,0.0823141783475875,0.0,0.0,0.0,25.280113220214844,25.0,-205.5618438720703,-818.1223754882812,35.07246780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.837890625,18000.0,0.0,0.0,0.0650476515293121,0.0,0.0,0.0,0.0,1.0,0.0087495213374495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073979902081191,0.0639837905764579,-0.0565857999026775,0.0,6.601509085157886e-05,0.0,0.0,2.40665602684021,0.0,0.0,0.0,0.2629901170730591,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730690471827,-337.3826599121094,297.5825500488281,0.5443843007087708,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.5443843007087708,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092455307021737,-451.3581848144531,301.9568786621094,0.5443843007087708,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680669471621513,-1786.9000244140625,304.15802001953125,0.7429039478302002,0.1217418387532234,0.1164707615971565,293.4419860839844,297.1499938964844,293.1499938964844,0.0017563096480444,-658.4420166015625,293.8897399902344,0.5443843007087708,0.050000000745058,0.2290444821119308,291.4951477050781,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.00347900390625,291.4595031738281,1.0,0.1586485207080841,0.9426669478416444,0.9426669478416444,1.0,1.0,-0.5704006552696228,0.2471002787351608,0.3233003616333008,0.0823141783475875,0.0,0.0,0.0,25.280113220214844,25.0,-205.5618438720703,-818.1223754882812,35.07246780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.837890625,18000.0,0.0,0.0,0.0650476515293121,0.0,0.0,0.0,0.0,1.0,0.0087495213374495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073979902081191,0.0639837905764579,-0.0565857999026775,0.0,6.601509085157886e-05,0.0,0.0,2.40665602684021,0.0,0.0,0.0,0.2629901170730591,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252639196813,-360.7055358886719,297.00567626953125,0.5443714261054993,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601806640625,0.5443714261054993,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097547471523284,-483.1678771972656,301.6923828125,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737093836069107,-1908.7353515625,304.14617919921875,0.7407062649726868,0.1206757128238678,0.115381434559822,293.4388732910156,297.1499938964844,293.1499938964844,0.0017558101098984,-683.0120849609375,292.98663330078125,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5259704589844,1.0,0.1585144251585006,0.9420594573020936,0.9420594573020936,1.0,1.0,-0.5690942406654358,0.2464903742074966,0.3226038515567779,0.0821481421589851,0.0,0.0,0.1239245757460594,25.273855209350582,25.0,-122.3512191772461,-3534.624267578125,34.93801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.802734375,18000.0,0.0,0.0,0.0587749667465686,0.0,0.0,0.0,0.0,1.0,0.0051002250984311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888043120503425,0.124678298830986,-0.0358739905059337,0.0,5.964911906630732e-05,0.0,0.0,4.759056568145752,0.0,0.0,0.0,0.2708621919155121,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252639196813,-360.7055358886719,297.00567626953125,0.5443714261054993,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601806640625,0.5443714261054993,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097547471523284,-483.1678771972656,301.6923828125,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737093836069107,-1908.7353515625,304.14617919921875,0.7407062649726868,0.1206757128238678,0.115381434559822,293.4388732910156,297.1499938964844,293.1499938964844,0.0017558101098984,-683.0120849609375,292.98663330078125,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5259704589844,1.0,0.1585144251585006,0.9420594573020936,0.9420594573020936,1.0,1.0,-0.5690942406654358,0.2464903742074966,0.3226038515567779,0.0821481421589851,0.0,0.0,0.1239245757460594,25.273855209350582,25.0,-122.3512191772461,-3534.624267578125,34.93801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.802734375,18000.0,0.0,0.0,0.0587749667465686,0.0,0.0,0.0,0.0,1.0,0.0051002250984311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888043120503425,0.124678298830986,-0.0358739905059337,0.0,5.964911906630732e-05,0.0,0.0,4.759056568145752,0.0,0.0,0.0,0.2708621919155121,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046449732035398,-349.294189453125,297.1527404785156,0.5444015860557556,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.5444015860557556,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094262789934873,-465.95404052734375,301.7118225097656,0.5444015860557556,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704603120684623,-1839.94140625,304.1528015136719,0.7399317026138306,0.120278351008892,0.1149795204401016,293.4373779296875,297.1499938964844,293.1499938964844,0.0017364753875881,-664.4212646484375,293.21435546875,0.5444015860557556,0.050000000745058,0.2290438711643219,290.8378295898437,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0508117675781,1.0,0.1584509015083313,0.941755712032318,0.941755712032318,1.0,1.0,-0.5686097741127014,0.2462563663721084,0.3223533928394317,0.0820994153618812,0.0,0.0,0.1143266558647155,25.26480293273925,25.0,526.2838745117188,-3794.485107421875,34.881736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.732421875,18000.0,0.0,0.0,0.0590718165040016,0.0,0.0,0.0,0.0,1.0,0.0027952659875154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081717908382415,0.1223349049687385,-0.0141631094738841,0.0,5.995038372930139e-05,0.0,0.0,4.734237194061279,0.0,0.0,0.0,0.2719793915748596,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.004533412400633,-336.9499816894531,297.3351745605469,0.5444281101226807,0.050000000745058,0.045852530747652,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.5444281101226807,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091252895072102,-450.8590698242188,301.7440185546875,0.5444281101226807,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677172243595123,-1782.89111328125,304.1572265625,0.7391620874404907,0.1198291853070259,0.1145823150873184,293.437744140625,297.1499938964844,293.1499938964844,0.0016589295119047,-626.1373901367188,293.50030517578125,0.5444281101226807,0.050000000745058,0.2290428876876831,291.24713134765625,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.3643493652344,1.0,0.1583894044160843,0.9419237971305848,0.9419237971305848,1.0,1.0,-0.5681312680244446,0.2460327446460724,0.3220985233783722,0.0820606276392936,0.0,0.0,0.0657420083880424,25.256542205810547,25.0,570.9974975585938,-3572.572021484375,34.82685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.908203125,18000.0,0.0,0.0,0.0607316456735134,0.0,0.0,0.0,0.0,1.0,0.0026901161763817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949334800243377,0.1081371009349823,-0.0132036264985799,0.0,6.163489888422191e-05,0.0,0.0,4.178170204162598,0.0,0.0,0.0,0.2704343497753143,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228499755263,-326.8665771484375,297.40142822265625,0.5444223284721375,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633066043257,-439.5952453613281,301.7015686035156,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655713677406311,-1740.1363525390625,304.1582336425781,0.7372058629989624,0.1187522411346435,0.1136124581098556,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485889744013,-580.100341796875,293.6081237792969,0.5444223284721375,0.050000000745058,0.229043111205101,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582678854465484,0.942259967327118,0.942259967327118,1.0,1.0,-0.5669678449630737,0.2455004602670669,0.3214673697948456,0.0819408893585205,0.0,0.0,0.0,25.25002670288086,25.0,236.9676055908203,-3079.031494140625,34.70676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,302.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.521484375,18000.0,0.0,0.0,0.0638027265667915,0.0,0.0,0.0,0.0,1.0,0.0041847308166325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653104335069656,0.0933424904942512,-0.0280320588499307,0.0,6.475165719166398e-05,0.0,0.0,3.568619966506958,0.0,0.0,0.0,0.2674193084239959,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228499755263,-326.8665771484375,297.40142822265625,0.5444223284721375,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633066043257,-439.5952453613281,301.7015686035156,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655713677406311,-1740.1363525390625,304.1582336425781,0.7372058629989624,0.1187522411346435,0.1136124581098556,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485889744013,-580.100341796875,293.6081237792969,0.5444223284721375,0.050000000745058,0.229043111205101,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582678854465484,0.942259967327118,0.942259967327118,1.0,1.0,-0.5669678449630737,0.2455004602670669,0.3214673697948456,0.0819408893585205,0.0,0.0,0.0,25.25002670288086,25.0,236.9676055908203,-3079.031494140625,34.70676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,302.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.521484375,18000.0,0.0,0.0,0.0638027265667915,0.0,0.0,0.0,0.0,1.0,0.0041847308166325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653104335069656,0.0933424904942512,-0.0280320588499307,0.0,6.475165719166398e-05,0.0,0.0,3.568619966506958,0.0,0.0,0.0,0.2674193084239959,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044732997193932,-339.74786376953125,297.0196838378906,0.5443915128707886,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.5443915128707886,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091515937820076,-461.0390319824219,301.4927673339844,0.5443915128707886,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695543214678764,-1826.1708984375,304.14813232421875,0.7350622415542603,0.1176766827702522,0.1125650033354759,293.4391784667969,297.1499938964844,293.1499938964844,0.0014584603486582,-561.9299926757812,293.0129089355469,0.5443915128707886,0.050000000745058,0.2290442883968353,290.9087219238281,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5518798828125,1.0,0.1581469029188156,0.9425961375236512,0.9425961375236512,1.0,1.0,-0.5657129883766174,0.2449308037757873,0.3207821547985077,0.0818002671003341,0.0,0.0,0.0449720472097396,25.24774169921875,25.0,-1248.925048828125,-2959.556884765625,34.58211898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,298.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17654.9375,18000.0,0.0,0.0,0.0614246390759944,0.0,0.0,0.0,0.0,1.0,0.0082356845960021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554631203413009,0.1092711761593818,-0.0538080558180809,0.0,6.23382002231665e-05,0.0,0.0,4.078464508056641,0.0,0.0,0.0,0.2690121531486511,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044732997193932,-339.74786376953125,297.0196838378906,0.5443915128707886,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.5443915128707886,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091515937820076,-461.0390319824219,301.4927673339844,0.5443915128707886,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695543214678764,-1826.1708984375,304.14813232421875,0.7350622415542603,0.1176766827702522,0.1125650033354759,293.4391784667969,297.1499938964844,293.1499938964844,0.0014584603486582,-561.9299926757812,293.0129089355469,0.5443915128707886,0.050000000745058,0.2290442883968353,290.9087219238281,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5518798828125,1.0,0.1581469029188156,0.9425961375236512,0.9425961375236512,1.0,1.0,-0.5657129883766174,0.2449308037757873,0.3207821547985077,0.0818002671003341,0.0,0.0,0.0449720472097396,25.24774169921875,25.0,-1248.925048828125,-2959.556884765625,34.58211898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,298.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17654.9375,18000.0,0.0,0.0,0.0614246390759944,0.0,0.0,0.0,0.0,1.0,0.0082356845960021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554631203413009,0.1092711761593818,-0.0538080558180809,0.0,6.23382002231665e-05,0.0,0.0,4.078464508056641,0.0,0.0,0.0,0.2690121531486511,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044418745674192,-333.716796875,296.9958190917969,0.5444385409355164,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.5444385409355164,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.008903038688004,-448.2572937011719,301.4212951660156,0.5444385409355164,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669932216405868,-1773.1060791015625,304.1539001464844,0.7335981726646423,0.1169631108641624,0.1118165627121925,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745641965419,-561.7056274414062,292.9692687988281,0.5444385409355164,0.050000000745058,0.2290425449609756,290.9642028808594,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1593933105469,1.0,0.1580328047275543,0.9429342150688172,0.9429342150688172,1.0,1.0,-0.5648114085197449,0.2445097863674163,0.3203016519546509,0.0817311108112335,0.0,0.0,0.1015997529029846,25.232797622680664,25.0,587.06640625,-3747.211181640625,34.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.94921875,18000.0,0.0,0.0,0.0589110553264617,0.0,0.0,0.0,0.0,1.0,0.0026294621638953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063106879591941,0.1189647018909454,-0.0126540167257189,0.0,5.978723129373975e-05,0.0,0.0,4.607154846191406,0.0,0.0,0.0,0.2717118561267853,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044418745674192,-333.716796875,296.9958190917969,0.5444385409355164,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.5444385409355164,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.008903038688004,-448.2572937011719,301.4212951660156,0.5444385409355164,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669932216405868,-1773.1060791015625,304.1539001464844,0.7335981726646423,0.1169631108641624,0.1118165627121925,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745641965419,-561.7056274414062,292.9692687988281,0.5444385409355164,0.050000000745058,0.2290425449609756,290.9642028808594,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1593933105469,1.0,0.1580328047275543,0.9429342150688172,0.9429342150688172,1.0,1.0,-0.5648114085197449,0.2445097863674163,0.3203016519546509,0.0817311108112335,0.0,0.0,0.1015997529029846,25.232797622680664,25.0,587.06640625,-3747.211181640625,34.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.94921875,18000.0,0.0,0.0,0.0589110553264617,0.0,0.0,0.0,0.0,1.0,0.0026294621638953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063106879591941,0.1189647018909454,-0.0126540167257189,0.0,5.978723129373975e-05,0.0,0.0,4.607154846191406,0.0,0.0,0.0,0.2717118561267853,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042855767533183,-317.6428527832031,297.2047424316406,0.5444633364677429,0.050000000745058,0.045852281153202,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230162367224,-429.2645568847656,301.43768310546875,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635762214660644,-1703.653564453125,304.1579895019531,0.7320663928985596,0.1160836368799209,0.1110486835241317,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443472562357,-503.9864196777344,293.2978210449219,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4701538085937,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.50067138671875,1.0,0.1579250693321228,0.9432722330093384,0.9432722330093384,1.0,1.0,-0.5638882517814636,0.244080513715744,0.3198077380657196,0.0816556885838508,0.0,0.0,0.0161821581423282,25.22208023071289,25.0,360.6021118164063,-3260.353271484375,34.37999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,303.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5625,18000.0,0.0,0.0,0.0623418912291526,0.0,0.0,0.0,0.0,1.0,0.0035033964086323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076566956937313,0.0977041721343994,-0.0211372170597314,0.0,6.326909351628274e-05,0.0,0.0,3.746580600738525,0.0,0.0,0.0,0.2686618268489837,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042855767533183,-317.6428527832031,297.2047424316406,0.5444633364677429,0.050000000745058,0.045852281153202,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230162367224,-429.2645568847656,301.43768310546875,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635762214660644,-1703.653564453125,304.1579895019531,0.7320663928985596,0.1160836368799209,0.1110486835241317,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443472562357,-503.9864196777344,293.2978210449219,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4701538085937,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.50067138671875,1.0,0.1579250693321228,0.9432722330093384,0.9432722330093384,1.0,1.0,-0.5638882517814636,0.244080513715744,0.3198077380657196,0.0816556885838508,0.0,0.0,0.0161821581423282,25.22208023071289,25.0,360.6021118164063,-3260.353271484375,34.37999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,303.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5625,18000.0,0.0,0.0,0.0623418912291526,0.0,0.0,0.0,0.0,1.0,0.0035033964086323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076566956937313,0.0977041721343994,-0.0211372170597314,0.0,6.326909351628274e-05,0.0,0.0,3.746580600738525,0.0,0.0,0.0,0.2686618268489837,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495667003095,-314.76483154296875,297.1957092285156,0.5444505214691162,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098571777344,0.5444505214691162,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.008441830985248,-426.1359252929688,301.4013061523437,0.5444505214691162,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629755854606628,-1692.245361328125,304.1576232910156,0.7311103940010071,0.1155797094106674,0.1105852872133255,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000804465264,-486.8122863769531,293.2850952148437,0.5444505214691162,0.050000000745058,0.2290421277284622,291.5144348144531,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.519287109375,1.0,0.1578713357448578,0.9434412717819214,0.9434412717819214,1.0,1.0,-0.5633330345153809,0.2438275516033172,0.319505512714386,0.0815967246890068,0.0,0.0,0.0,25.2209529876709,25.0,156.83396911621094,-2415.94091796875,34.32505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,301.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18201.826171875,18000.0,0.0,0.0,0.0637034177780151,0.0,0.0,0.0,0.0,1.0,0.0061760288663208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346810929477214,0.077760562300682,-0.0430794730782508,0.0,6.465087062679231e-05,0.0,0.0,2.954373836517334,0.0,0.0,0.0,0.2649081349372864,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042397151701152,-316.6177673339844,297.093994140625,0.5444333553314209,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444333553314209,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084809446707367,-430.8556823730469,301.32763671875,0.5444333553314209,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639267712831497,-1713.0616455078125,304.1543884277344,0.7301180958747864,0.1150786429643631,0.1101075559854507,293.43798828125,297.1499938964844,293.1499938964844,0.0012391391210258,-467.7427673339844,293.1268005371094,0.5444333553314209,0.050000000745058,0.2290427684783935,291.3883972167969,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1583557128906,1.0,0.1578176021575927,0.9440412521362304,0.9440412521362304,1.0,1.0,-0.5627609491348267,0.2435753792524337,0.3191855847835541,0.0815401300787925,0.0,0.0,0.0,25.22054100036621,25.0,-1026.0792236328125,-0.0,34.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,298.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.845703125,18000.0,0.0,0.0,0.0636499375104904,0.0,0.0,0.0,0.0,1.0,0.0109130637720227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002097442775266,0.0646164491772651,-0.0644067078828811,0.0,6.459659925894812e-05,0.0,0.0,2.4114367961883545,0.0,0.0,0.0,0.2624800503253937,4.0,0.0,1.0
