time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043579596094787,-332.18048095703125,296.6131896972656,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087252762168645,-448.5328979492188,301.0688171386719,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0671054869890213,-1780.5645751953125,304.1488342285156,0.7285604476928711,0.1143788546323776,0.109339065849781,293.4329833984375,297.1499938964844,293.1499938964844,0.0012759030796587,-492.4493713378906,292.36724853515625,0.5444493293762207,0.050000000745058,0.229042187333107,290.613037109375,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.8238525390625,1.0,0.1577136814594268,0.9452412128448486,0.9452412128448486,1.0,1.0,-0.5618375539779663,0.2431661039590835,0.3186714351177215,0.0814692601561546,0.0,0.0,0.130885437130928,25.21141815185547,25.0,343.4665222167969,-3739.42578125,34.17116165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066223144531,304.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.619140625,18000.0,0.0,0.0,0.0575792789459228,0.0,0.0,0.0,0.0,1.0,0.0035721671301871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048682704567909,0.1267028599977493,-0.0218345932662487,0.0,5.843564940732904e-05,0.0,0.0,4.883234977722168,0.0,0.0,0.0,0.2720270752906799,4.0,0.0,1.0
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043579596094787,-332.18048095703125,296.6131896972656,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087252762168645,-448.5328979492188,301.0688171386719,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0671054869890213,-1780.5645751953125,304.1488342285156,0.7285604476928711,0.1143788546323776,0.109339065849781,293.4329833984375,297.1499938964844,293.1499938964844,0.0012759030796587,-492.4493713378906,292.36724853515625,0.5444493293762207,0.050000000745058,0.229042187333107,290.613037109375,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.8238525390625,1.0,0.1577136814594268,0.9452412128448486,0.9452412128448486,1.0,1.0,-0.5618375539779663,0.2431661039590835,0.3186714351177215,0.0814692601561546,0.0,0.0,0.130885437130928,25.21141815185547,25.0,343.4665222167969,-3739.42578125,34.17116165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066223144531,304.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.619140625,18000.0,0.0,0.0,0.0575792789459228,0.0,0.0,0.0,0.0,1.0,0.0035721671301871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048682704567909,0.1267028599977493,-0.0218345932662487,0.0,5.843564940732904e-05,0.0,0.0,4.883234977722168,0.0,0.0,0.0,0.2720270752906799,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041655600070953,-310.0699768066406,296.9796447753906,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082233501598238,-420.5198364257813,301.1578674316406,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621020011603832,-1677.6580810546875,304.1571655273437,0.7274432182312012,0.1137266159057617,0.1087684109807014,293.4332580566406,297.1499938964844,293.1499938964844,0.0011492342455312,-431.9523010253906,292.9383850097656,0.5445052981376648,0.050000000745058,0.229040116071701,291.3804016113281,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.4529113769531,1.0,0.157618448138237,0.9464411735534668,0.9464411735534668,1.0,1.0,-0.5611488223075867,0.2428566366434097,0.3182922005653381,0.081442579627037,0.0,0.0,0.0414303764700889,25.196176528930664,25.0,497.1044616699219,-3407.308837890625,34.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.431640625,18000.0,0.0,0.0,0.0608628764748573,0.0,0.0,0.0,0.0,1.0,0.0030350165907293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859038084745407,0.1023612692952156,-0.0164574589580297,0.0,6.176808528834954e-05,0.0,0.0,3.9421021938323975,0.0,0.0,0.0,0.2695522606372833,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041655600070953,-310.0699768066406,296.9796447753906,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082233501598238,-420.5198364257813,301.1578674316406,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621020011603832,-1677.6580810546875,304.1571655273437,0.7274432182312012,0.1137266159057617,0.1087684109807014,293.4332580566406,297.1499938964844,293.1499938964844,0.0011492342455312,-431.9523010253906,292.9383850097656,0.5445052981376648,0.050000000745058,0.229040116071701,291.3804016113281,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.4529113769531,1.0,0.157618448138237,0.9464411735534668,0.9464411735534668,1.0,1.0,-0.5611488223075867,0.2428566366434097,0.3182922005653381,0.081442579627037,0.0,0.0,0.0414303764700889,25.196176528930664,25.0,497.1044616699219,-3407.308837890625,34.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.431640625,18000.0,0.0,0.0,0.0608628764748573,0.0,0.0,0.0,0.0,1.0,0.0030350165907293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859038084745407,0.1023612692952156,-0.0164574589580297,0.0,6.176808528834954e-05,0.0,0.0,3.9421021938323975,0.0,0.0,0.0,0.2695522606372833,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850974619388,-303.2798156738281,296.99285888671875,0.544489324092865,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478377640247,-413.0280456542969,301.0984802246094,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607917979359626,-1652.5250244140625,304.1568603515625,0.7257921099662781,0.1128541454672813,0.1079792752861976,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536513291299,-394.5670166015625,292.960205078125,0.544489324092865,0.050000000745058,0.22904072701931,291.51934814453125,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.50152587890625,1.0,0.1575246006250381,0.9459207653999328,0.9459207653999328,1.0,1.0,-0.560202956199646,0.2424139380455017,0.3177890479564667,0.0813251584768295,0.0,0.0,0.0,25.19304847717285,25.0,-67.74735260009766,-1221.7655029296875,33.99592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18220.37109375,18000.0,0.0,0.0,0.0637000501155853,0.0,0.0,0.0,0.0,1.0,0.0082455025985836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115751214325428,0.0658827722072601,-0.0543076545000076,0.0,6.464745092671365e-05,0.0,0.0,2.483484506607056,0.0,0.0,0.0,0.2632902264595032,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850974619388,-303.2798156738281,296.99285888671875,0.544489324092865,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478377640247,-413.0280456542969,301.0984802246094,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607917979359626,-1652.5250244140625,304.1568603515625,0.7257921099662781,0.1128541454672813,0.1079792752861976,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536513291299,-394.5670166015625,292.960205078125,0.544489324092865,0.050000000745058,0.22904072701931,291.51934814453125,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.50152587890625,1.0,0.1575246006250381,0.9459207653999328,0.9459207653999328,1.0,1.0,-0.560202956199646,0.2424139380455017,0.3177890479564667,0.0813251584768295,0.0,0.0,0.0,25.19304847717285,25.0,-67.74735260009766,-1221.7655029296875,33.99592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18220.37109375,18000.0,0.0,0.0,0.0637000501155853,0.0,0.0,0.0,0.0,1.0,0.0082455025985836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115751214325428,0.0658827722072601,-0.0543076545000076,0.0,6.464745092671365e-05,0.0,0.0,2.483484506607056,0.0,0.0,0.0,0.2632902264595032,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.004210160113871,-324.3806457519531,296.3757629394531,0.5444751381874084,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60528564453125,0.5444751381874084,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084439283236861,-443.0877380371094,300.76580810546875,0.5444751381874084,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666517540812492,-1775.78271484375,304.1447448730469,0.7241554260253906,0.1121136546134948,0.1072025820612907,293.4317932128906,297.1499938964844,293.1499938964844,0.0010078357299789,-392.3315124511719,291.9888610839844,0.5444751381874084,0.050000000745058,0.2290412634611129,290.5296630859375,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4523010253906,1.0,0.1574316769838333,0.9454003572463988,0.9454003572463988,1.0,1.0,-0.5592718124389648,0.2419806718826294,0.3172911703586578,0.0812004432082176,0.0,0.0,0.1120532378554344,25.18955039978028,25.0,-310.7702331542969,-3423.470703125,33.903018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,301.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.396484375,18000.0,0.0,0.0,0.057785578072071,0.0,0.0,0.0,0.0,1.0,0.0057892561890184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830538347363472,0.1235492154955864,-0.0404953844845294,0.0,5.864501872565597e-05,0.0,0.0,4.701270580291748,0.0,0.0,0.0,0.270374983549118,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.004210160113871,-324.3806457519531,296.3757629394531,0.5444751381874084,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60528564453125,0.5444751381874084,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084439283236861,-443.0877380371094,300.76580810546875,0.5444751381874084,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666517540812492,-1775.78271484375,304.1447448730469,0.7241554260253906,0.1121136546134948,0.1072025820612907,293.4317932128906,297.1499938964844,293.1499938964844,0.0010078357299789,-392.3315124511719,291.9888610839844,0.5444751381874084,0.050000000745058,0.2290412634611129,290.5296630859375,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4523010253906,1.0,0.1574316769838333,0.9454003572463988,0.9454003572463988,1.0,1.0,-0.5592718124389648,0.2419806718826294,0.3172911703586578,0.0812004432082176,0.0,0.0,0.1120532378554344,25.18955039978028,25.0,-310.7702331542969,-3423.470703125,33.903018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,301.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.396484375,18000.0,0.0,0.0,0.057785578072071,0.0,0.0,0.0,0.0,1.0,0.0057892561890184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830538347363472,0.1235492154955864,-0.0404953844845294,0.0,5.864501872565597e-05,0.0,0.0,4.701270580291748,0.0,0.0,0.0,0.270374983549118,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.0041718021966516,-317.12408447265625,296.4754638671875,0.5445082187652588,0.050000000745058,0.0458519607782363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7039794921875,0.5445082187652588,0.050000000745058,0.0482843220233917,293.40386962890625,297.1499938964844,293.1499938964844,0.0082375155761837,-429.9648742675781,300.7786560058594,0.5445082187652588,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0641152486205101,-1722.8885498046875,304.150390625,0.7236968278884888,0.1119102388620376,0.1069680005311966,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280623100697,-394.6413269042969,292.1391906738281,0.5445082187652588,0.050000000745058,0.229040041565895,290.747314453125,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038146972656,290.9721374511719,1.0,0.1573884189128875,0.9451401829719543,0.9451401829719543,1.0,1.0,-0.5589879751205444,0.2418413460254669,0.3171466290950775,0.0811727494001388,0.0,0.0,0.1218326762318611,25.181224822998047,25.0,484.6691589355469,-3769.972412109375,33.867828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453125,304.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.59375,18000.0,0.0,0.0,0.0576652772724628,0.0,0.0,0.0,0.0,1.0,0.0030518011189997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081306785345077,0.1247456967830658,-0.0166150201112031,0.0,5.852292451891117e-05,0.0,0.0,4.823049068450928,0.0,0.0,0.0,0.2721293270587921,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.004068364854902,-304.98492431640625,296.70135498046875,0.5445443391799927,0.050000000745058,0.0458516925573349,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5445443391799927,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.007976614870131,-414.4936218261719,300.84771728515625,0.5445443391799927,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613740794360637,-1666.6436767578125,304.1552429199219,0.7233007550239563,0.1116679832339286,0.1067622601985931,293.4294128417969,297.1499938964844,293.1499938964844,0.0009635090827941,-364.2549133300781,292.4906311035156,0.5445443391799927,0.050000000745058,0.2290387004613876,291.1930847167969,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3324584960937,1.0,0.1573474407196045,0.9453120827674866,0.9453120827674866,1.0,1.0,-0.5587385296821594,0.2417243868112564,0.3170141577720642,0.0811575129628181,0.0,0.0,0.0734177306294441,25.17255592346192,25.0,602.2813110351562,-3592.990966796875,33.83563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,304.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.53515625,18000.0,0.0,0.0,0.0593883246183395,0.0,0.0,0.0,0.0,1.0,0.0026516790967434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978432521224021,0.1107023879885673,-0.0128591321408748,0.0,6.027159906807356e-05,0.0,0.0,4.281493663787842,0.0,0.0,0.0,0.2707723081111908,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039578354917466,-294.2919921875,296.81915283203125,0.5445535182952881,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986572265625,0.5445535182952881,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315121889114,-401.9568176269531,300.8365173339844,0.5445535182952881,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592634081840515,-1624.86279296875,304.1568298339844,0.7220413684844971,0.1109712794423103,0.1061631441116333,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551253122277,-320.2336120605469,292.67431640625,0.5445535182952881,0.050000000745058,0.2290383726358413,291.50714111328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.157267078757286,0.945655882358551,0.945655882358551,1.0,1.0,-0.5580189824104309,0.2414031475782394,0.3166158497333526,0.0810734257102012,0.0,0.0,0.0,25.16584014892578,25.0,271.8256225585937,-3148.21923828125,33.76023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,302.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.611328125,18000.0,0.0,0.0,0.0627954378724098,0.0,0.0,0.0,0.0,1.0,0.0038993412163108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706256926059722,0.0957873836159706,-0.025161687284708,0.0,6.372938514687121e-05,0.0,0.0,3.662496089935303,0.0,0.0,0.0,0.2681604027748108,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039578354917466,-294.2919921875,296.81915283203125,0.5445535182952881,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986572265625,0.5445535182952881,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315121889114,-401.9568176269531,300.8365173339844,0.5445535182952881,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592634081840515,-1624.86279296875,304.1568298339844,0.7220413684844971,0.1109712794423103,0.1061631441116333,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551253122277,-320.2336120605469,292.67431640625,0.5445535182952881,0.050000000745058,0.2290383726358413,291.50714111328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.157267078757286,0.945655882358551,0.945655882358551,1.0,1.0,-0.5580189824104309,0.2414031475782394,0.3166158497333526,0.0810734257102012,0.0,0.0,0.0,25.16584014892578,25.0,271.8256225585937,-3148.21923828125,33.76023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,302.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.611328125,18000.0,0.0,0.0,0.0627954378724098,0.0,0.0,0.0,0.0,1.0,0.0038993412163108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706256926059722,0.0957873836159706,-0.025161687284708,0.0,6.372938514687121e-05,0.0,0.0,3.662496089935303,0.0,0.0,0.0,0.2681604027748108,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039766896516084,-302.8692321777344,296.4778137207031,0.5445261001586914,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078857382759451,-417.39892578125,300.6142883300781,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626356303691864,-1695.8956298828125,304.1482849121094,0.7204788327217102,0.1102345958352088,0.1054459363222122,293.43084716796875,297.1499938964844,293.1499938964844,0.00073900813004,-283.5263061523437,292.1363525390625,0.5445261001586914,0.050000000745058,0.2290394008159637,291.0220031738281,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6596069335937,1.0,0.1571864783763885,0.9459996819496156,0.9459996819496156,1.0,1.0,-0.5571601986885071,0.2410296350717544,0.3161305785179138,0.0809473171830177,0.0,0.0,0.0267558563500642,25.165084838867188,25.0,-1393.7198486328125,-1738.7454833984375,33.67728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387634277344,298.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.064453125,18000.0,0.0,0.0,0.0615419819951057,0.0,0.0,0.0,0.0,1.0,0.0110133253037929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181556306779384,0.0825695917010307,-0.0644139647483825,0.0,6.245728582143784e-05,0.0,0.0,3.06126356124878,0.0,0.0,0.0,0.2655631303787231,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039766896516084,-302.8692321777344,296.4778137207031,0.5445261001586914,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078857382759451,-417.39892578125,300.6142883300781,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626356303691864,-1695.8956298828125,304.1482849121094,0.7204788327217102,0.1102345958352088,0.1054459363222122,293.43084716796875,297.1499938964844,293.1499938964844,0.00073900813004,-283.5263061523437,292.1363525390625,0.5445261001586914,0.050000000745058,0.2290394008159637,291.0220031738281,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6596069335937,1.0,0.1571864783763885,0.9459996819496156,0.9459996819496156,1.0,1.0,-0.5571601986885071,0.2410296350717544,0.3161305785179138,0.0809473171830177,0.0,0.0,0.0267558563500642,25.165084838867188,25.0,-1393.7198486328125,-1738.7454833984375,33.67728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387634277344,298.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.064453125,18000.0,0.0,0.0,0.0615419819951057,0.0,0.0,0.0,0.0,1.0,0.0110133253037929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181556306779384,0.0825695917010307,-0.0644139647483825,0.0,6.245728582143784e-05,0.0,0.0,3.06126356124878,0.0,0.0,0.0,0.2655631303787231,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039947018958628,-302.8927917480469,296.3486328125,0.5445780158042908,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246765136719,0.5445780158042908,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077877650037407,-412.1088562011719,300.4925231933594,0.5445780158042908,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616206862032413,-1675.2568359375,304.15155029296875,0.7196332812309265,0.1098936349153518,0.1050292700529098,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808534428477,-298.3158264160156,291.9208374023437,0.5445780158042908,0.050000000745058,0.2290374785661697,290.87896728515625,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0912780761719,1.0,0.1571119278669357,0.94634348154068,0.94634348154068,1.0,1.0,-0.5566564798355103,0.2408067137002945,0.3158497810363769,0.0808898210525512,0.0,0.0,0.110600896179676,25.15135383605957,25.0,565.01708984375,-3756.4638671875,33.616119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379150390625,304.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.453125,18000.0,0.0,0.0,0.0580229312181472,0.0,0.0,0.0,0.0,1.0,0.0027335886843502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108050912618637,0.1216490715742111,-0.0135981617495417,0.0,5.888589657843113e-05,0.0,0.0,4.710712432861328,0.0,0.0,0.0,0.2719757854938507,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039947018958628,-302.8927917480469,296.3486328125,0.5445780158042908,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246765136719,0.5445780158042908,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077877650037407,-412.1088562011719,300.4925231933594,0.5445780158042908,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616206862032413,-1675.2568359375,304.15155029296875,0.7196332812309265,0.1098936349153518,0.1050292700529098,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808534428477,-298.3158264160156,291.9208374023437,0.5445780158042908,0.050000000745058,0.2290374785661697,290.87896728515625,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0912780761719,1.0,0.1571119278669357,0.94634348154068,0.94634348154068,1.0,1.0,-0.5566564798355103,0.2408067137002945,0.3158497810363769,0.0808898210525512,0.0,0.0,0.110600896179676,25.15135383605957,25.0,565.01708984375,-3756.4638671875,33.616119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379150390625,304.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.453125,18000.0,0.0,0.0,0.0580229312181472,0.0,0.0,0.0,0.0,1.0,0.0027335886843502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108050912618637,0.1216490715742111,-0.0135981617495417,0.0,5.888589657843113e-05,0.0,0.0,4.710712432861328,0.0,0.0,0.0,0.2719757854938507,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436974864453,-286.58355712890625,296.62823486328125,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452348053455,-392.078369140625,300.56219482421875,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582215301692485,-1606.6649169921875,304.1564025878906,0.7188540101051331,0.1094198226928711,0.10464908182621,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615786696784,-248.1200256347656,292.3553161621094,0.5446232557296753,0.050000000745058,0.229035809636116,291.45489501953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945983886719,1.0,0.1570445895195007,0.9466872811317444,0.9466872811317444,1.0,1.0,-0.5561971068382263,0.2406010925769806,0.3155960440635681,0.0808442458510398,0.0,0.0,0.0222924724221229,25.13934135437012,25.0,397.2839660644531,-3282.247802734375,33.560874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,303.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.061670821160078,0.0,0.0,0.0,0.0,1.0,0.0033757095225155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787564218044281,0.0985991433262825,-0.0198427196592092,0.0,6.258804205572233e-05,0.0,0.0,3.785007953643799,0.0,0.0,0.0,0.2688623666763305,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436974864453,-286.58355712890625,296.62823486328125,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452348053455,-392.078369140625,300.56219482421875,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582215301692485,-1606.6649169921875,304.1564025878906,0.7188540101051331,0.1094198226928711,0.10464908182621,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615786696784,-248.1200256347656,292.3553161621094,0.5446232557296753,0.050000000745058,0.229035809636116,291.45489501953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945983886719,1.0,0.1570445895195007,0.9466872811317444,0.9466872811317444,1.0,1.0,-0.5561971068382263,0.2406010925769806,0.3155960440635681,0.0808442458510398,0.0,0.0,0.0222924724221229,25.13934135437012,25.0,397.2839660644531,-3282.247802734375,33.560874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,303.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.061670821160078,0.0,0.0,0.0,0.0,1.0,0.0033757095225155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787564218044281,0.0985991433262825,-0.0198427196592092,0.0,6.258804205572233e-05,0.0,0.0,3.785007953643799,0.0,0.0,0.0,0.2688623666763305,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088378496468,-283.6241455078125,296.6325988769531,0.5446170568466187,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50738525390625,0.5446170568466187,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073698507621884,-388.6197509765625,300.5322570800781,0.5446170568466187,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577043965458869,-1596.8333740234375,304.1561584472656,0.7182306051254272,0.1091027557849884,0.1043671444058418,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178988260217,-231.36248779296875,292.3608703613281,0.5446170568466187,0.050000000745058,0.2290360331535339,291.5133972167969,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003662109375,291.52325439453125,1.0,0.1570110619068145,0.9468591809272766,0.9468591809272766,1.0,1.0,-0.5558592081069946,0.2404531985521316,0.3154060244560241,0.080798715353012,0.0,0.0,0.0,25.13818550109864,25.0,224.77232360839844,-2855.27001953125,33.52753829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,302.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.98828125,18000.0,0.0,0.0,0.0632079467177391,0.0,0.0,0.0,0.0,1.0,0.0048490818589925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053832896053791,0.0878741294145584,-0.0340412333607673,0.0,6.41480291960761e-05,0.0,0.0,3.353867530822754,0.0,0.0,0.0,0.2663814425468445,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037882362958043,-283.35614013671875,296.570556640625,0.5446043014526367,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47320556640625,0.5446043014526367,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073533165268599,-389.6590270996094,300.469970703125,0.5446043014526367,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581281818449497,-1606.2080078125,304.1542053222656,0.7175467610359192,0.1087798774242401,0.1040625646710395,293.4280700683594,297.1499938964844,293.1499938964844,0.0005602008313871,-210.64968872070312,292.26171875,0.5446043014526367,0.050000000745058,0.2290365248918533,291.458740234375,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.3019714355469,1.0,0.1569773852825164,0.9472878575325012,0.9472878575325012,1.0,1.0,-0.5554946064949036,0.2402983605861663,0.3151962757110595,0.0807516351342201,0.0,0.0,0.0,25.13811492919922,25.0,-791.5432739257812,-0.022202281281352,33.49270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,298.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.578125,18000.0,0.0,0.0,0.0637129843235015,0.0,0.0,0.0,0.0,1.0,0.0103820282965898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005895479698665,0.063363678753376,-0.0627741292119026,0.0,6.466058403020725e-05,0.0,0.0,2.368359088897705,0.0,0.0,0.0,0.2625345289707184,4.0,0.0,1.0
832020,293.3161315917969,297.1499938964844,293.1499938964844,0.0039170389063656,-301.5619201660156,295.96881103515625,0.5446184873580933,0.050000000745058,0.0458511523902416,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.5446184873580933,0.050000000745058,0.0482834726572036,293.4065856933594,297.1499938964844,293.1499938964844,0.0076217292807996,-411.8858947753906,300.11083984375,0.5446184873580933,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627140998840332,-1701.01611328125,304.14605712890625,0.7165312767028809,0.108398362994194,0.103598266839981,293.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5446184873580933,0.050000000745058,0.2290360033512115,290.52783203125,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,294.9954833984375,290.69580078125,1.0,0.156912550330162,0.9481452107429504,0.9481452107429504,1.0,1.0,-0.5549363493919373,0.2400605529546737,0.3148758113384247,0.0806935355067253,0.0,0.0,0.1341906785964965,25.1314754486084,25.0,196.8568115234375,-3664.38818359375,33.43325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,303.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.296875,18000.0,0.0,0.0,0.0573445633053779,0.0,0.0,0.0,0.0,1.0,0.0041054664179682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001451313495636,0.1273579746484756,-0.0272128395736217,0.0,5.8197441830998287e-05,0.0,0.0,4.893024921417236,0.0,0.0,0.0,0.2717811465263366,4.0,0.0,1.0
832080,293.3161315917969,297.1499938964844,293.1499938964844,0.0039170389063656,-301.5619201660156,295.96881103515625,0.5446184873580933,0.050000000745058,0.0458511523902416,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.5446184873580933,0.050000000745058,0.0482834726572036,293.4065856933594,297.1499938964844,293.1499938964844,0.0076217292807996,-411.8858947753906,300.11083984375,0.5446184873580933,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627140998840332,-1701.01611328125,304.14605712890625,0.7165312767028809,0.108398362994194,0.103598266839981,293.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5446184873580933,0.050000000745058,0.2290360033512115,290.52783203125,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,294.9954833984375,290.69580078125,1.0,0.156912550330162,0.9481452107429504,0.9481452107429504,1.0,1.0,-0.5549363493919373,0.2400605529546737,0.3148758113384247,0.0806935355067253,0.0,0.0,0.1341906785964965,25.1314754486084,25.0,196.8568115234375,-3664.38818359375,33.43325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,303.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.296875,18000.0,0.0,0.0,0.0573445633053779,0.0,0.0,0.0,0.0,1.0,0.0041054664179682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001451313495636,0.1273579746484756,-0.0272128395736217,0.0,5.8197441830998287e-05,0.0,0.0,4.893024921417236,0.0,0.0,0.0,0.2717811465263366,4.0,0.0,1.0
832140,293.31494140625,297.1499938964844,293.1499938964844,0.0037484862841665,-280.8405456542969,296.3944091796875,0.5446897745132446,0.050000000745058,0.0458506233990192,294.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.5446897745132446,0.050000000745058,0.0482829138636589,293.4061889648437,297.1499938964844,293.1499938964844,0.0071977255865931,-384.179931640625,300.26129150390625,0.5446897745132446,0.050000000745058,0.0356615968048572,293.1751403808594,297.1499938964844,293.1499938964844,0.0577811524271965,-1600.2330322265625,304.1552429199219,0.7161324620246887,0.1081389635801315,0.1033860296010971,293.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052490234375,0.5446897745132446,0.050000000745058,0.229033350944519,291.3248291015625,291.1499938964844,274.75,272.2604675292969,286.243408203125,294.99249267578125,291.4170227050781,1.0,0.1568563431501388,0.9490025639533995,0.9490025639533995,1.0,1.0,-0.5546767115592957,0.2399462759494781,0.3147304356098175,0.0806996971368789,0.0,0.0,0.0534648001194,25.11592674255371,25.0,536.2603149414062,-3467.198486328125,33.39386367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,304.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.0605019778013229,0.0,0.0,0.0,0.0,1.0,0.0028278543613851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902540013194084,0.1047293469309806,-0.0144753484055399,0.0,6.140181358205155e-05,0.0,0.0,4.040315628051758,0.0,0.0,0.0,0.2699609398841858,4.0,0.0,1.0
832200,293.31494140625,297.1499938964844,293.1499938964844,0.0037484862841665,-280.8405456542969,296.3944091796875,0.5446897745132446,0.050000000745058,0.0458506233990192,294.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.5446897745132446,0.050000000745058,0.0482829138636589,293.4061889648437,297.1499938964844,293.1499938964844,0.0071977255865931,-384.179931640625,300.26129150390625,0.5446897745132446,0.050000000745058,0.0356615968048572,293.1751403808594,297.1499938964844,293.1499938964844,0.0577811524271965,-1600.2330322265625,304.1552429199219,0.7161324620246887,0.1081389635801315,0.1033860296010971,293.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052490234375,0.5446897745132446,0.050000000745058,0.229033350944519,291.3248291015625,291.1499938964844,274.75,272.2604675292969,286.243408203125,294.99249267578125,291.4170227050781,1.0,0.1568563431501388,0.9490025639533995,0.9490025639533995,1.0,1.0,-0.5546767115592957,0.2399462759494781,0.3147304356098175,0.0806996971368789,0.0,0.0,0.0534648001194,25.11592674255371,25.0,536.2603149414062,-3467.198486328125,33.39386367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,304.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.0605019778013229,0.0,0.0,0.0,0.0,1.0,0.0028278543613851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902540013194084,0.1047293469309806,-0.0144753484055399,0.0,6.140181358205155e-05,0.0,0.0,4.040315628051758,0.0,0.0,0.0,0.2699609398841858,4.0,0.0,1.0
832260,293.3162536621094,297.1499938964844,293.1499938964844,0.0036675413139164,-273.4787902832031,296.4494323730469,0.5446860194206238,0.050000000745058,0.0458506532013416,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091552734375,0.5446860194206238,0.050000000745058,0.0482829436659812,293.40869140625,297.1499938964844,293.1499938964844,0.0070268055424094,-375.4222106933594,300.2255249023437,0.5446860194206238,0.050000000745058,0.035661619156599,293.174560546875,297.1499938964844,293.1499938964844,0.0564911924302578,-1575.2132568359375,304.1555480957031,0.7151322364807129,0.1076220050454139,0.1029438972473144,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708312988281,0.5446860194206238,0.050000000745058,0.2290334999561309,291.5135803222656,291.1499938964844,274.7260131835937,272.2499389648437,286.234130859375,294.9934387207031,291.5188903808594,1.0,0.1568016111850738,0.948832631111145,0.948832631111145,1.0,1.0,-0.554146409034729,0.2397025823593139,0.3144438564777374,0.0806313827633857,0.0,0.0,0.0,25.11308479309082,25.0,159.93650817871094,-2465.947265625,33.34077072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,301.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18196.376953125,18000.0,0.0,0.0,0.0637398511171341,0.0,0.0,0.0,0.0,1.0,0.0060195140540599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366381108760833,0.0787452533841133,-0.0421071425080299,0.0,6.468784704338759e-05,0.0,0.0,2.9931888580322266,0.0,0.0,0.0,0.2650416195392608,4.0,0.0,1.0
832320,293.3162536621094,297.1499938964844,293.1499938964844,0.0036675413139164,-273.4787902832031,296.4494323730469,0.5446860194206238,0.050000000745058,0.0458506532013416,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091552734375,0.5446860194206238,0.050000000745058,0.0482829436659812,293.40869140625,297.1499938964844,293.1499938964844,0.0070268055424094,-375.4222106933594,300.2255249023437,0.5446860194206238,0.050000000745058,0.035661619156599,293.174560546875,297.1499938964844,293.1499938964844,0.0564911924302578,-1575.2132568359375,304.1555480957031,0.7151322364807129,0.1076220050454139,0.1029438972473144,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708312988281,0.5446860194206238,0.050000000745058,0.2290334999561309,291.5135803222656,291.1499938964844,274.7260131835937,272.2499389648437,286.234130859375,294.9934387207031,291.5188903808594,1.0,0.1568016111850738,0.948832631111145,0.948832631111145,1.0,1.0,-0.554146409034729,0.2397025823593139,0.3144438564777374,0.0806313827633857,0.0,0.0,0.0,25.11308479309082,25.0,159.93650817871094,-2465.947265625,33.34077072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,301.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18196.376953125,18000.0,0.0,0.0,0.0637398511171341,0.0,0.0,0.0,0.0,1.0,0.0060195140540599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366381108760833,0.0787452533841133,-0.0421071425080299,0.0,6.468784704338759e-05,0.0,0.0,2.9931888580322266,0.0,0.0,0.0,0.2650416195392608,4.0,0.0,1.0
832380,293.3139953613281,297.1499938964844,293.1499938964844,0.0037334982771426,-288.204833984375,295.90533447265625,0.5446624755859375,0.050000000745058,0.0458508282899856,294.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.5446624755859375,0.050000000745058,0.0482831299304962,293.4095764160156,297.1499938964844,293.1499938964844,0.0072643803432583,-398.4309997558594,299.8793334960937,0.5446624755859375,0.050000000745058,0.03566175699234,293.1739501953125,297.1499938964844,293.1499938964844,0.0617666393518447,-1684.2774658203125,304.1443786621094,0.7139381170272827,0.1071211248636245,0.1024314686655998,293.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064880371094,0.5446624755859375,0.050000000745058,0.2290343791246414,290.70880126953125,291.1499938964844,274.7006530761719,272.2381896972656,286.2225036621094,294.99151611328125,290.4236755371094,1.0,0.1567461639642715,0.9486626982688904,0.9486626982688904,1.0,1.0,-0.553533136844635,0.2394245117902755,0.3141085803508758,0.0805433765053749,0.0,0.0,0.0767204090952873,25.11346435546875,25.0,-823.2242431640625,-3263.912109375,33.28289031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,300.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.49609375,18000.0,0.0,0.0,0.0595258027315139,0.0,0.0,0.0,0.0,1.0,0.0068272366188466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733332633972168,0.1200349256396293,-0.0467016659677028,0.0,6.041112283128314e-05,0.0,0.0,4.54074239730835,0.0,0.0,0.0,0.2692239284515381,4.0,0.0,1.0
832440,293.3139953613281,297.1499938964844,293.1499938964844,0.0037334982771426,-288.204833984375,295.90533447265625,0.5446624755859375,0.050000000745058,0.0458508282899856,294.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.5446624755859375,0.050000000745058,0.0482831299304962,293.4095764160156,297.1499938964844,293.1499938964844,0.0072643803432583,-398.4309997558594,299.8793334960937,0.5446624755859375,0.050000000745058,0.03566175699234,293.1739501953125,297.1499938964844,293.1499938964844,0.0617666393518447,-1684.2774658203125,304.1443786621094,0.7139381170272827,0.1071211248636245,0.1024314686655998,293.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064880371094,0.5446624755859375,0.050000000745058,0.2290343791246414,290.70880126953125,291.1499938964844,274.7006530761719,272.2381896972656,286.2225036621094,294.99151611328125,290.4236755371094,1.0,0.1567461639642715,0.9486626982688904,0.9486626982688904,1.0,1.0,-0.553533136844635,0.2394245117902755,0.3141085803508758,0.0805433765053749,0.0,0.0,0.0767204090952873,25.11346435546875,25.0,-823.2242431640625,-3263.912109375,33.28289031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,300.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.49609375,18000.0,0.0,0.0,0.0595258027315139,0.0,0.0,0.0,0.0,1.0,0.0068272366188466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733332633972168,0.1200349256396293,-0.0467016659677028,0.0,6.041112283128314e-05,0.0,0.0,4.54074239730835,0.0,0.0,0.0,0.2692239284515381,4.0,0.0,1.0
832500,293.3103332519531,297.1499938964844,293.1499938964844,0.0037674936465919,-289.6786804199219,295.8088073730469,0.5446868538856506,0.050000000745058,0.0458506494760513,294.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5709533691406,0.5446868538856506,0.050000000745058,0.0482829399406909,293.4075927734375,297.1499938964844,293.1499938964844,0.0072301998734474,-395.6312255859375,299.7980651855469,0.5446868538856506,0.050000000745058,0.0356616154313087,293.17266845703125,297.1499938964844,293.1499938964844,0.061097290366888,-1670.3199462890625,304.14678955078125,0.7136756181716919,0.1070673242211341,0.1023059412837028,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.5446868538856506,0.050000000745058,0.2290334850549698,290.5830383300781,291.1499938964844,274.6875,272.2318420410156,286.21466064453125,294.9872741699219,290.78521728515625,1.0,0.1567204594612121,0.9485777020454408,0.9485777020454408,1.0,1.0,-0.5533807277679443,0.2393500208854675,0.3140306770801544,0.0805311277508735,0.0,0.0,0.1338681578636169,25.107728958129883,25.0,306.34185791015625,-3722.600830078125,33.26303482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,304.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.60546875,18000.0,0.0,0.0,0.0577937252819538,0.0,0.0,0.0,0.0,1.0,0.0036467383615672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044890210032463,0.1270832568407058,-0.0225942358374595,0.0,5.8653284213505685e-05,0.0,0.0,4.8958001136779785,0.0,0.0,0.0,0.2720308899879455,4.0,0.0,1.0
832560,293.30908203125,297.1499938964844,293.1499938964844,0.003679292043671,-278.2824401855469,296.0706787109375,0.5447335243225098,0.050000000745058,0.0458503030240535,294.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937744140625,0.5447335243225098,0.050000000745058,0.0482825748622417,293.40673828125,297.1499938964844,293.1499938964844,0.0070069888606667,-380.0410461425781,299.9052429199219,0.5447335243225098,0.050000000745058,0.0356613472104072,293.17138671875,297.1499938964844,293.1499938964844,0.0582625493407249,-1612.2587890625,304.1524963378906,0.7136558294296265,0.1070307940244674,0.102275438606739,293.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5718688964844,0.5447335243225098,0.050000000745058,0.2290317565202713,291.0487976074219,291.1499938964844,274.67401123046875,272.2252197265625,286.207763671875,294.98468017578125,291.22369384765625,1.0,0.1566975861787796,0.9487509727478028,0.9487509727478028,1.0,1.0,-0.5533408522605896,0.2393262982368469,0.3140145242214203,0.0805471539497375,0.0,0.0,0.0939991325139999,25.098472595214844,25.0,603.9181518554688,-3694.08837890625,33.25053787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,304.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0592807568609714,0.0,0.0,0.0,0.0,1.0,0.0024966429919004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045281663537025,0.1160158365964889,-0.0114876730367541,0.0,6.016243060003035e-05,0.0,0.0,4.494348526000977,0.0,0.0,0.0,0.2714584171772003,4.0,0.0,1.0
