time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.3096008300781,297.1499938964844,293.1499938964844,0.003562461817637,-266.1607360839844,296.27862548828125,0.5447769165039062,0.050000000745058,0.0458499789237976,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46240234375,0.5447769165039062,0.050000000745058,0.0482822358608245,293.407470703125,297.1499938964844,293.1499938964844,0.0067631928250193,-365.2322998046875,299.954833984375,0.5447769165039062,0.050000000745058,0.0356610938906669,293.1700439453125,297.1499938964844,293.1499938964844,0.0559263005852699,-1565.5462646484375,304.1553039550781,0.7132464051246643,0.1067671403288841,0.1020779907703399,293.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489685058594,0.5447769165039062,0.050000000745058,0.2290301471948623,291.47509765625,291.1499938964844,274.64599609375,272.2110290527344,286.1956481933594,294.9837951660156,291.49969482421875,1.0,0.1566548496484756,0.9490975141525269,0.9490975141525269,1.0,1.0,-0.5531008839607239,0.2392131686210632,0.313887745141983,0.0805449709296226,0.0,0.0,0.0141717614606022,25.088579177856445,25.0,326.2906799316406,-3230.228759765625,33.218475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,303.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.16796875,18000.0,0.0,0.0,0.0629117712378501,0.0,0.0,0.0,0.0,1.0,0.0035304762423038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755900666117668,0.0969967097043991,-0.0214066393673419,0.0,6.384745211107656e-05,0.0,0.0,3.717087030410767,0.0,0.0,0.0,0.268533706665039,4.0,0.0,1.0
832680,293.3096008300781,297.1499938964844,293.1499938964844,0.003562461817637,-266.1607360839844,296.27862548828125,0.5447769165039062,0.050000000745058,0.0458499789237976,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46240234375,0.5447769165039062,0.050000000745058,0.0482822358608245,293.407470703125,297.1499938964844,293.1499938964844,0.0067631928250193,-365.2322998046875,299.954833984375,0.5447769165039062,0.050000000745058,0.0356610938906669,293.1700439453125,297.1499938964844,293.1499938964844,0.0559263005852699,-1565.5462646484375,304.1553039550781,0.7132464051246643,0.1067671403288841,0.1020779907703399,293.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489685058594,0.5447769165039062,0.050000000745058,0.2290301471948623,291.47509765625,291.1499938964844,274.64599609375,272.2110290527344,286.1956481933594,294.9837951660156,291.49969482421875,1.0,0.1566548496484756,0.9490975141525269,0.9490975141525269,1.0,1.0,-0.5531008839607239,0.2392131686210632,0.313887745141983,0.0805449709296226,0.0,0.0,0.0141717614606022,25.088579177856445,25.0,326.2906799316406,-3230.228759765625,33.218475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,303.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.16796875,18000.0,0.0,0.0,0.0629117712378501,0.0,0.0,0.0,0.0,1.0,0.0035304762423038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755900666117668,0.0969967097043991,-0.0214066393673419,0.0,6.384745211107656e-05,0.0,0.0,3.717087030410767,0.0,0.0,0.0,0.268533706665039,4.0,0.0,1.0
832740,293.3095397949219,297.1499938964844,293.1499938964844,0.00352394557558,-265.5644226074219,296.1525573730469,0.5447769165039062,0.050000000745058,0.0458499826490879,294.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.5447769165039062,0.050000000745058,0.0482822395861148,293.4086608886719,297.1499938964844,293.1499938964844,0.0067256838083267,-366.7388000488281,299.8254089355469,0.5447769165039062,0.050000000745058,0.0356610976159572,293.1693725585937,297.1499938964844,293.1499938964844,0.056958869099617,-1587.3717041015625,304.1514587402344,0.7124771475791931,0.1063942462205886,0.1017476916313171,293.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.5447769165039062,0.050000000745058,0.2290301471948623,291.359619140625,291.1499938964844,274.6166687011719,272.19561767578125,286.1822509765625,294.9820861816406,291.1093444824219,1.0,0.1566130518913269,0.949444055557251,0.949444055557251,1.0,1.0,-0.5527045726776123,0.2390361428260803,0.3136684000492096,0.0805070996284484,0.0,0.0,0.0,25.08598899841309,25.0,-1097.3125,-0.0,33.17848587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,298.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.724609375,18000.0,0.0,0.0,0.064192846417427,0.0,0.0,0.0,0.0,1.0,0.0110613005235791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001509311987319,0.0649778395891189,-0.064826913177967,0.0,6.514757842523977e-05,0.0,0.0,2.4237658977508545,0.0,0.0,0.0,0.2624588906764984,4.0,0.0,1.0
832800,293.3095397949219,297.1499938964844,293.1499938964844,0.00352394557558,-265.5644226074219,296.1525573730469,0.5447769165039062,0.050000000745058,0.0458499826490879,294.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.5447769165039062,0.050000000745058,0.0482822395861148,293.4086608886719,297.1499938964844,293.1499938964844,0.0067256838083267,-366.7388000488281,299.8254089355469,0.5447769165039062,0.050000000745058,0.0356610976159572,293.1693725585937,297.1499938964844,293.1499938964844,0.056958869099617,-1587.3717041015625,304.1514587402344,0.7124771475791931,0.1063942462205886,0.1017476916313171,293.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.5447769165039062,0.050000000745058,0.2290301471948623,291.359619140625,291.1499938964844,274.6166687011719,272.19561767578125,286.1822509765625,294.9820861816406,291.1093444824219,1.0,0.1566130518913269,0.949444055557251,0.949444055557251,1.0,1.0,-0.5527045726776123,0.2390361428260803,0.3136684000492096,0.0805070996284484,0.0,0.0,0.0,25.08598899841309,25.0,-1097.3125,-0.0,33.17848587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,298.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.724609375,18000.0,0.0,0.0,0.064192846417427,0.0,0.0,0.0,0.0,1.0,0.0110613005235791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001509311987319,0.0649778395891189,-0.064826913177967,0.0,6.514757842523977e-05,0.0,0.0,2.4237658977508545,0.0,0.0,0.0,0.2624588906764984,4.0,0.0,1.0
832860,293.3015441894531,297.1499938964844,293.1499938964844,0.0036339033395051,-279.319580078125,295.65338134765625,0.5448310375213623,0.050000000745058,0.0458495803177356,294.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960998535156,0.5448310375213623,0.050000000745058,0.0482818149030208,293.40350341796875,297.1499938964844,293.1499938964844,0.0068868286907672,-381.1337890625,299.4952392578125,0.5448310375213623,0.050000000745058,0.0356607846915721,293.1667175292969,297.1499938964844,293.1499938964844,0.0602336414158344,-1654.0633544921875,304.14666748046875,0.7122423648834229,0.1064336076378822,0.1016222909092903,293.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.5448310375213623,0.050000000745058,0.2290281504392624,290.6171264648437,291.1499938964844,274.58599853515625,272.17901611328125,286.1636047363281,294.9731750488281,290.8282470703125,1.0,0.156575471162796,0.9506930112838744,0.9506930112838744,1.0,1.0,-0.5525501370429993,0.238976165652275,0.3135739862918854,0.0805310830473899,0.0,0.0,0.1331515163183212,25.074562072753903,25.0,350.0995483398437,-3752.152587890625,33.15312576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.388671875,18000.0,0.0,0.0,0.0583801008760929,0.0,0.0,0.0,0.0,1.0,0.003407860873267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064589992165565,0.1266193836927414,-0.0201603863388299,0.0,5.924838114879094e-05,0.0,0.0,4.884307384490967,0.0,0.0,0.0,0.2721196115016937,4.0,0.0,1.0
832920,293.3015441894531,297.1499938964844,293.1499938964844,0.0036339033395051,-279.319580078125,295.65338134765625,0.5448310375213623,0.050000000745058,0.0458495803177356,294.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960998535156,0.5448310375213623,0.050000000745058,0.0482818149030208,293.40350341796875,297.1499938964844,293.1499938964844,0.0068868286907672,-381.1337890625,299.4952392578125,0.5448310375213623,0.050000000745058,0.0356607846915721,293.1667175292969,297.1499938964844,293.1499938964844,0.0602336414158344,-1654.0633544921875,304.14666748046875,0.7122423648834229,0.1064336076378822,0.1016222909092903,293.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.5448310375213623,0.050000000745058,0.2290281504392624,290.6171264648437,291.1499938964844,274.58599853515625,272.17901611328125,286.1636047363281,294.9731750488281,290.8282470703125,1.0,0.156575471162796,0.9506930112838744,0.9506930112838744,1.0,1.0,-0.5525501370429993,0.238976165652275,0.3135739862918854,0.0805310830473899,0.0,0.0,0.1331515163183212,25.074562072753903,25.0,350.0995483398437,-3752.152587890625,33.15312576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.388671875,18000.0,0.0,0.0,0.0583801008760929,0.0,0.0,0.0,0.0,1.0,0.003407860873267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064589992165565,0.1266193836927414,-0.0201603863388299,0.0,5.924838114879094e-05,0.0,0.0,4.884307384490967,0.0,0.0,0.0,0.2721196115016937,4.0,0.0,1.0
832980,293.2987060546875,297.1499938964844,293.1499938964844,0.0034847611095756,-261.3968200683594,296.076416015625,0.5449632406234741,0.050000000745058,0.0458486005663871,294.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.5449632406234741,0.050000000745058,0.0482807829976081,293.4002990722656,297.1499938964844,293.1499938964844,0.0065514678135514,-357.6658935546875,299.6737670898437,0.5449632406234741,0.050000000745058,0.035660021007061,293.1636657714844,297.1499938964844,293.1499938964844,0.0562838204205036,-1573.2244873046875,304.1540222167969,0.7129237651824951,0.1066345870494842,0.1018520519137382,293.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.5449632406234741,0.050000000745058,0.2290232479572296,291.3602294921875,291.1499938964844,274.5539855957031,272.1611633300781,286.1466979980469,294.96734619140625,291.43182373046875,1.0,0.1565510183572769,0.9519419074058532,0.9519419074058532,1.0,1.0,-0.5528166890144348,0.2390920966863632,0.3137246072292328,0.0806431993842125,0.0,0.0,0.04813938960433,25.051101684570312,25.0,485.1443786621094,-3432.895751953125,33.156288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,304.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.7734375,18000.0,0.0,0.0,0.0618376918137073,0.0,0.0,0.0,0.0,1.0,0.0028550915885716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877760872244834,0.1025003418326377,-0.0147242536768317,0.0,6.275739724515006e-05,0.0,0.0,3.9500174522399902,0.0,0.0,0.0,0.2696515023708343,4.0,0.0,1.0
833040,293.2987060546875,297.1499938964844,293.1499938964844,0.0034847611095756,-261.3968200683594,296.076416015625,0.5449632406234741,0.050000000745058,0.0458486005663871,294.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.5449632406234741,0.050000000745058,0.0482807829976081,293.4002990722656,297.1499938964844,293.1499938964844,0.0065514678135514,-357.6658935546875,299.6737670898437,0.5449632406234741,0.050000000745058,0.035660021007061,293.1636657714844,297.1499938964844,293.1499938964844,0.0562838204205036,-1573.2244873046875,304.1540222167969,0.7129237651824951,0.1066345870494842,0.1018520519137382,293.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.5449632406234741,0.050000000745058,0.2290232479572296,291.3602294921875,291.1499938964844,274.5539855957031,272.1611633300781,286.1466979980469,294.96734619140625,291.43182373046875,1.0,0.1565510183572769,0.9519419074058532,0.9519419074058532,1.0,1.0,-0.5528166890144348,0.2390920966863632,0.3137246072292328,0.0806431993842125,0.0,0.0,0.04813938960433,25.051101684570312,25.0,485.1443786621094,-3432.895751953125,33.156288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,304.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.7734375,18000.0,0.0,0.0,0.0618376918137073,0.0,0.0,0.0,0.0,1.0,0.0028550915885716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877760872244834,0.1025003418326377,-0.0147242536768317,0.0,6.275739724515006e-05,0.0,0.0,3.9500174522399902,0.0,0.0,0.0,0.2696515023708343,4.0,0.0,1.0
833100,293.29852294921875,297.1499938964844,293.1499938964844,0.0034461307805031,-257.746826171875,296.12115478515625,0.5449934601783752,0.050000000745058,0.0458483733236789,294.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4587707519531,0.5449934601783752,0.050000000745058,0.048280544579029,293.4002685546875,297.1499938964844,293.1499938964844,0.0064732134342193,-353.2193603515625,299.6700744628906,0.5449934601783752,0.050000000745058,0.0356598459184169,293.16290283203125,297.1499938964844,293.1499938964844,0.0557723715901374,-1562.9866943359375,304.1542053222656,0.7129915356636047,0.106611743569374,0.101867027580738,293.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4587707519531,0.5449934601783752,0.050000000745058,0.22902213037014,291.4701538085937,291.1499938964844,274.5375061035156,272.1517944335937,286.13885498046875,294.9660949707031,291.49176025390625,1.0,0.1565406918525695,0.952566385269165,0.952566385269165,1.0,1.0,-0.5528326034545898,0.2391017377376556,0.3137308657169342,0.0806730836629867,0.0,0.0,0.0151221491396427,25.04549217224121,25.0,308.0841064453125,-3235.97265625,33.15251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203491210937,303.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.177734375,18000.0,0.0,0.0,0.0635415464639663,0.0,0.0,0.0,0.0,1.0,0.0035066737327724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756351798772811,0.0967949032783508,-0.0211597271263599,0.0,6.448659405577928e-05,0.0,0.0,3.7088913917541504,0.0,0.0,0.0,0.2685070633888244,4.0,0.0,1.0
833160,293.2983703613281,297.1499938964844,293.1499938964844,0.0034216595813632,-255.7651214599609,296.1153564453125,0.5450050830841064,0.050000000745058,0.0458482876420021,294.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5450050830841064,0.050000000745058,0.0482804551720619,293.4005126953125,297.1499938964844,293.1499938964844,0.0064206509850919,-350.7120056152344,299.6377258300781,0.5450050830841064,0.050000000745058,0.0356597788631916,293.16241455078125,297.1499938964844,293.1499938964844,0.0556046888232231,-1559.7823486328125,304.1537475585937,0.7129027247428894,0.1065457314252853,0.1018234491348266,293.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5450050830841064,0.050000000745058,0.2290216982364654,291.4999694824219,291.1499938964844,274.5206604003906,272.1421203613281,286.13116455078125,294.9648742675781,291.5010986328125,1.0,0.1565305441617965,0.9522846341133118,0.9522846341133118,1.0,1.0,-0.552779495716095,0.2390692085027694,0.3137103021144867,0.0806731656193733,0.0,0.0,0.0,25.0429916381836,25.0,110.19822692871094,-2358.80615234375,33.145137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,301.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.978515625,18000.0,0.0,0.0,0.0649404749274253,0.0,0.0,0.0,0.0,1.0,0.0062940903007984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0328184217214584,0.0766104161739349,-0.0437919944524765,0.0,6.590632256120443e-05,0.0,0.0,2.9081971645355225,0.0,0.0,0.0,0.2647435963153839,4.0,0.0,1.0
833220,293.2944030761719,297.1499938964844,293.1499938964844,0.0034905984066426,-270.3335266113281,295.5408630371094,0.5450188517570496,0.050000000745058,0.045848187059164,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.5450188517570496,0.050000000745058,0.0482803471386432,293.3990478515625,297.1499938964844,293.1499938964844,0.006631186697632,-372.7480773925781,299.252197265625,0.5450188517570496,0.050000000745058,0.0356597006320953,293.16119384765625,297.1499938964844,293.1499938964844,0.0613144747912883,-1676.6273193359375,304.1424865722656,0.7126562595367432,0.1064727380871772,0.1017114371061325,293.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.5450188517570496,0.050000000745058,0.2290211915969848,290.662353515625,291.1499938964844,274.4859924316406,272.121826171875,286.1138916015625,294.959716796875,290.4127502441406,1.0,0.1565110683441162,0.95172119140625,0.95172119140625,1.0,1.0,-0.5526441335678101,0.2389917969703674,0.3136523067951202,0.0806612446904182,0.0,0.0,0.0864473953843116,25.03956413269043,25.0,-703.230712890625,-3306.6259765625,33.12910461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,300.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17758.892578125,18000.0,0.0,0.0,0.0603958219289779,0.0,0.0,0.0,0.0,1.0,0.0065028481185436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075389377772808,0.1202249825000763,-0.0448356047272682,0.0,6.129407847765833e-05,0.0,0.0,4.553925037384033,0.0,0.0,0.0,0.2694985866546631,4.0,0.0,1.0
833280,293.2944030761719,297.1499938964844,293.1499938964844,0.0034905984066426,-270.3335266113281,295.5408630371094,0.5450188517570496,0.050000000745058,0.045848187059164,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.5450188517570496,0.050000000745058,0.0482803471386432,293.3990478515625,297.1499938964844,293.1499938964844,0.006631186697632,-372.7480773925781,299.252197265625,0.5450188517570496,0.050000000745058,0.0356597006320953,293.16119384765625,297.1499938964844,293.1499938964844,0.0613144747912883,-1676.6273193359375,304.1424865722656,0.7126562595367432,0.1064727380871772,0.1017114371061325,293.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.5450188517570496,0.050000000745058,0.2290211915969848,290.662353515625,291.1499938964844,274.4859924316406,272.121826171875,286.1138916015625,294.959716796875,290.4127502441406,1.0,0.1565110683441162,0.95172119140625,0.95172119140625,1.0,1.0,-0.5526441335678101,0.2389917969703674,0.3136523067951202,0.0806612446904182,0.0,0.0,0.0864473953843116,25.03956413269043,25.0,-703.230712890625,-3306.6259765625,33.12910461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,300.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17758.892578125,18000.0,0.0,0.0,0.0603958219289779,0.0,0.0,0.0,0.0,1.0,0.0065028481185436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075389377772808,0.1202249825000763,-0.0448356047272682,0.0,6.129407847765833e-05,0.0,0.0,4.553925037384033,0.0,0.0,0.0,0.2694985866546631,4.0,0.0,1.0
833340,293.288818359375,297.1499938964844,293.1499938964844,0.0034405805636197,-260.62872314453125,295.7611999511719,0.5451153516769409,0.050000000745058,0.0458474718034267,294.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.5451153516769409,0.050000000745058,0.0482795946300029,293.3947448730469,297.1499938964844,293.1499938964844,0.0064035551622509,-354.7171630859375,299.3227844238281,0.5451153516769409,0.050000000745058,0.0356591455638408,293.15838623046875,297.1499938964844,293.1499938964844,0.0578924976289272,-1605.6309814453125,304.1510009765625,0.7132610082626343,0.1067616119980812,0.101926065981388,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.5451153516769409,0.050000000745058,0.2290176153182983,291.0614929199219,291.1499938964844,274.45001220703125,272.1003112792969,286.0940856933594,294.9505310058594,291.2257080078125,1.0,0.1564995050430297,0.9511577486991882,0.9511577486991882,1.0,1.0,-0.5528948903083801,0.2390771359205246,0.3138177692890167,0.0807261765003204,0.0,0.0,0.0947762355208396,25.022863388061523,25.0,586.5880126953125,-3707.558349609375,33.13713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,304.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.328125,18000.0,0.0,0.0,0.0606232732534408,0.0,0.0,0.0,0.0,1.0,0.0023665444459766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047151461243629,0.1150983273983001,-0.0103831775486469,0.0,6.152491550892591e-05,0.0,0.0,4.459626197814941,0.0,0.0,0.0,0.2714051902294159,4.0,0.0,1.0
833400,293.288818359375,297.1499938964844,293.1499938964844,0.0034405805636197,-260.62872314453125,295.7611999511719,0.5451153516769409,0.050000000745058,0.0458474718034267,294.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.5451153516769409,0.050000000745058,0.0482795946300029,293.3947448730469,297.1499938964844,293.1499938964844,0.0064035551622509,-354.7171630859375,299.3227844238281,0.5451153516769409,0.050000000745058,0.0356591455638408,293.15838623046875,297.1499938964844,293.1499938964844,0.0578924976289272,-1605.6309814453125,304.1510009765625,0.7132610082626343,0.1067616119980812,0.101926065981388,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.5451153516769409,0.050000000745058,0.2290176153182983,291.0614929199219,291.1499938964844,274.45001220703125,272.1003112792969,286.0940856933594,294.9505310058594,291.2257080078125,1.0,0.1564995050430297,0.9511577486991882,0.9511577486991882,1.0,1.0,-0.5528948903083801,0.2390771359205246,0.3138177692890167,0.0807261765003204,0.0,0.0,0.0947762355208396,25.022863388061523,25.0,586.5880126953125,-3707.558349609375,33.13713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,304.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.328125,18000.0,0.0,0.0,0.0606232732534408,0.0,0.0,0.0,0.0,1.0,0.0023665444459766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047151461243629,0.1150983273983001,-0.0103831775486469,0.0,6.152491550892591e-05,0.0,0.0,4.459626197814941,0.0,0.0,0.0,0.2714051902294159,4.0,0.0,1.0
833460,293.2890319824219,297.1499938964844,293.1499938964844,0.0033381592947989,-249.9713287353516,295.966552734375,0.5451696515083313,0.050000000745058,0.0458470694720745,294.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5451696515083313,0.050000000745058,0.0482791736721992,293.3951110839844,297.1499938964844,293.1499938964844,0.0061986702494323,-341.5122375488281,299.3847045898437,0.5451696515083313,0.050000000745058,0.0356588326394557,293.1570739746094,297.1499938964844,293.1499938964844,0.0560131855309009,-1567.5072021484375,304.153564453125,0.7136114239692688,0.1068149209022522,0.1020520031452179,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5451696515083313,0.050000000745058,0.2290156036615371,291.4559020996094,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.94781494140625,291.47784423828125,1.0,0.1564935445785522,0.95149964094162,0.95149964094162,1.0,1.0,-0.5530423521995544,0.2391360253095626,0.3139063119888305,0.0807795152068138,0.0,0.0,0.0200714189559221,25.01359748840332,25.0,306.789794921875,-3264.482421875,33.14236831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,303.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.9921875,18000.0,0.0,0.0,0.0641971156001091,0.0,0.0,0.0,0.0,1.0,0.0033930945210158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769803076982498,0.0969816297292709,-0.0200013220310211,0.0,6.515190762002021e-05,0.0,0.0,3.717845916748047,0.0,0.0,0.0,0.2685852348804474,4.0,0.0,1.0
833520,293.2890319824219,297.1499938964844,293.1499938964844,0.0033381592947989,-249.9713287353516,295.966552734375,0.5451696515083313,0.050000000745058,0.0458470694720745,294.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5451696515083313,0.050000000745058,0.0482791736721992,293.3951110839844,297.1499938964844,293.1499938964844,0.0061986702494323,-341.5122375488281,299.3847045898437,0.5451696515083313,0.050000000745058,0.0356588326394557,293.1570739746094,297.1499938964844,293.1499938964844,0.0560131855309009,-1567.5072021484375,304.153564453125,0.7136114239692688,0.1068149209022522,0.1020520031452179,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.5451696515083313,0.050000000745058,0.2290156036615371,291.4559020996094,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.94781494140625,291.47784423828125,1.0,0.1564935445785522,0.95149964094162,0.95149964094162,1.0,1.0,-0.5530423521995544,0.2391360253095626,0.3139063119888305,0.0807795152068138,0.0,0.0,0.0200714189559221,25.01359748840332,25.0,306.789794921875,-3264.482421875,33.14236831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,303.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.9921875,18000.0,0.0,0.0,0.0641971156001091,0.0,0.0,0.0,0.0,1.0,0.0033930945210158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769803076982498,0.0969816297292709,-0.0200013220310211,0.0,6.515190762002021e-05,0.0,0.0,3.717845916748047,0.0,0.0,0.0,0.2685852348804474,4.0,0.0,1.0
833580,293.28912353515625,297.1499938964844,293.1499938964844,0.0032972258049994,-247.94207763671875,295.8950500488281,0.5451613664627075,0.050000000745058,0.0458471290767192,294.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.5451613664627075,0.050000000745058,0.0482792370021343,293.3963928222656,297.1499938964844,293.1499938964844,0.0061323707923293,-339.9190979003906,299.2839050292969,0.5451613664627075,0.050000000745058,0.0356588810682296,293.1567077636719,297.1499938964844,293.1499938964844,0.0565595589578151,-1578.9259033203125,304.1512756347656,0.7134128212928772,0.1067093461751937,0.1019700393080711,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.5451613664627075,0.050000000745058,0.2290159165859222,291.418701171875,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9453430175781,291.2553405761719,1.0,0.1564865708351135,0.9518415927886964,0.9518415927886964,1.0,1.0,-0.552944540977478,0.2390964478254318,0.3138481378555298,0.0807747319340705,0.0,0.0,0.0,25.01459312438965,25.0,-851.6214599609375,-0.0502720326185226,33.13404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,298.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.642578125,18000.0,0.0,0.0,0.066042274236679,0.0,0.0,0.0,0.0,1.0,0.0103742554783821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005975619424134,0.0633371397852897,-0.062739573419094,0.0,6.702451355522498e-05,0.0,0.0,2.366725206375122,0.0,0.0,0.0,0.2625024616718292,4.0,0.0,1.0
833640,293.28912353515625,297.1499938964844,293.1499938964844,0.0032972258049994,-247.94207763671875,295.8950500488281,0.5451613664627075,0.050000000745058,0.0458471290767192,294.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.5451613664627075,0.050000000745058,0.0482792370021343,293.3963928222656,297.1499938964844,293.1499938964844,0.0061323707923293,-339.9190979003906,299.2839050292969,0.5451613664627075,0.050000000745058,0.0356588810682296,293.1567077636719,297.1499938964844,293.1499938964844,0.0565595589578151,-1578.9259033203125,304.1512756347656,0.7134128212928772,0.1067093461751937,0.1019700393080711,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.5451613664627075,0.050000000745058,0.2290159165859222,291.418701171875,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9453430175781,291.2553405761719,1.0,0.1564865708351135,0.9518415927886964,0.9518415927886964,1.0,1.0,-0.552944540977478,0.2390964478254318,0.3138481378555298,0.0807747319340705,0.0,0.0,0.0,25.01459312438965,25.0,-851.6214599609375,-0.0502720326185226,33.13404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,298.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.642578125,18000.0,0.0,0.0,0.066042274236679,0.0,0.0,0.0,0.0,1.0,0.0103742554783821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005975619424134,0.0633371397852897,-0.062739573419094,0.0,6.702451355522498e-05,0.0,0.0,2.366725206375122,0.0,0.0,0.0,0.2625024616718292,4.0,0.0,1.0
833700,293.2865905761719,297.1499938964844,293.1499938964844,0.0033552290406078,-259.130126953125,295.467529296875,0.545160174369812,0.050000000745058,0.0458471402525901,294.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.545160174369812,0.050000000745058,0.0482792444527149,293.3954772949219,297.1499938964844,293.1499938964844,0.0062963338568806,-356.6729736328125,299.00067138671875,0.545160174369812,0.050000000745058,0.0356588847935199,293.15625,297.1499938964844,293.1499938964844,0.0609136521816253,-1667.9639892578125,304.1430969238281,0.7133360505104065,0.1067132949829101,0.1019374877214431,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.545160174369812,0.050000000745058,0.2290159612894058,290.7870788574219,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.9423522949219,290.4576110839844,1.0,0.1564829796552658,0.9520125985145568,0.9520125985145568,1.0,1.0,-0.5529055595397949,0.2390820086002349,0.3138235509395599,0.0807716473937034,0.0,0.0,0.0659515559673309,25.01455307006836,25.0,-985.4169311523438,-3246.683837890625,33.13032150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,299.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.21875,18000.0,0.0,0.0,0.06224350258708,0.0,0.0,0.0,0.0,1.0,0.0068779452703893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715206190943718,0.1185046434402465,-0.0469840168952941,0.0,6.316923827398568e-05,0.0,0.0,4.479973316192627,0.0,0.0,0.0,0.2687529325485229,4.0,0.0,1.0
833760,293.282470703125,297.1499938964844,293.1499938964844,0.0034132334403693,-263.691650390625,295.2969665527344,0.5451877117156982,0.050000000745058,0.0458469353616237,294.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457458496094,0.5451877117156982,0.050000000745058,0.0482790321111679,293.3928527832031,297.1499938964844,293.1499938964844,0.0063178446143865,-357.8765563964844,298.8701477050781,0.5451877117156982,0.050000000745058,0.0356587283313274,293.15509033203125,297.1499938964844,293.1499938964844,0.0611271597445011,-1671.8070068359375,304.1441650390625,0.7135331630706787,0.1068624854087829,0.1020096987485885,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457458496094,0.5451877117156982,0.050000000745058,0.2290149331092834,290.54498291015625,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9368896484375,290.7206726074219,1.0,0.1564810425043106,0.9521832466125488,0.9521832466125488,1.0,1.0,-0.5529902577400208,0.2391199022531509,0.3138703405857086,0.0807927474379539,0.0,0.0,0.1373022645711898,25.009809494018555,25.0,211.4250946044922,-3722.65283203125,33.133872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,303.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.603515625,18000.0,0.0,0.0,0.0599305965006351,0.0,0.0,0.0,0.0,1.0,0.0037456622812896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10296580940485,0.1265572756528854,-0.0235914569348096,0.0,6.082193795009516e-05,0.0,0.0,4.869361877441406,0.0,0.0,0.0,0.2718782424926758,4.0,0.0,1.0
833820,293.2804870605469,297.1499938964844,293.1499938964844,0.003277655923739,-246.6881256103516,295.7477722167969,0.5452794432640076,0.050000000745058,0.0458462573587894,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.5452794432640076,0.050000000745058,0.0482783168554306,293.390869140625,297.1499938964844,293.1499938964844,0.0060157412663102,-334.9346618652344,299.0854187011719,0.5452794432640076,0.050000000745058,0.035658199340105,293.1529541015625,297.1499938964844,293.1499938964844,0.0570263601839542,-1587.3319091796875,304.1526184082031,0.7143616080284119,0.1071699038147926,0.1023265719413757,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.5452794432640076,0.050000000745058,0.2290115505456924,291.2986145019531,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306335449219,291.3824768066406,1.0,0.156483918428421,0.9525245428085328,0.9525245428085328,1.0,1.0,-0.5533641576766968,0.2392825633287429,0.314081609249115,0.0808742195367813,0.0,0.0,0.0622365958988666,24.994712829589844,25.0,499.0400085449219,-3523.850830078125,33.15505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,304.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.23046875,18000.0,0.0,0.0,0.0630654394626617,0.0,0.0,0.0,0.0,1.0,0.002556414110586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925444513559341,0.104541428387165,-0.0119969770312309,0.0,6.400339771062136e-05,0.0,0.0,4.035770416259766,0.0,0.0,0.0,0.2700439393520355,4.0,0.0,1.0
833880,293.2804870605469,297.1499938964844,293.1499938964844,0.003277655923739,-246.6881256103516,295.7477722167969,0.5452794432640076,0.050000000745058,0.0458462573587894,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.5452794432640076,0.050000000745058,0.0482783168554306,293.390869140625,297.1499938964844,293.1499938964844,0.0060157412663102,-334.9346618652344,299.0854187011719,0.5452794432640076,0.050000000745058,0.035658199340105,293.1529541015625,297.1499938964844,293.1499938964844,0.0570263601839542,-1587.3319091796875,304.1526184082031,0.7143616080284119,0.1071699038147926,0.1023265719413757,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.5452794432640076,0.050000000745058,0.2290115505456924,291.2986145019531,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306335449219,291.3824768066406,1.0,0.156483918428421,0.9525245428085328,0.9525245428085328,1.0,1.0,-0.5533641576766968,0.2392825633287429,0.314081609249115,0.0808742195367813,0.0,0.0,0.0622365958988666,24.994712829589844,25.0,499.0400085449219,-3523.850830078125,33.15505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,304.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.23046875,18000.0,0.0,0.0,0.0630654394626617,0.0,0.0,0.0,0.0,1.0,0.002556414110586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925444513559341,0.104541428387165,-0.0119969770312309,0.0,6.400339771062136e-05,0.0,0.0,4.035770416259766,0.0,0.0,0.0,0.2700439393520355,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032140323892235,-240.80001831054688,295.8129577636719,0.5452965497970581,0.050000000745058,0.0458461306989192,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46435546875,0.5452965497970581,0.050000000745058,0.0482781827449798,293.3919982910156,297.1499938964844,293.1499938964844,0.0058879582211375,-327.49432373046875,299.0678405761719,0.5452965497970581,0.050000000745058,0.0356581024825573,293.15240478515625,297.1499938964844,293.1499938964844,0.0562967620790004,-1572.5679931640625,304.1528625488281,0.714589536190033,0.1072108149528503,0.1024181321263313,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46435546875,0.5452965497970581,0.050000000745058,0.2290109097957611,291.4682312011719,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280090332031,291.47393798828125,1.0,0.156488224864006,0.9528658390045166,0.9528658390045166,1.0,1.0,-0.5534728765487671,0.2393383085727691,0.3141345977783203,0.0808920338749885,0.0,0.0,0.0043294602073729,24.992063522338867,25.0,184.78550720214844,-3181.4521484375,33.1628532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,302.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.265625,18000.0,0.0,0.0,0.0662319436669349,0.0,0.0,0.0,0.0,1.0,0.0037779833655804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714554563164711,0.095366470515728,-0.023911016061902,0.0,6.721700628986582e-05,0.0,0.0,3.644766569137573,0.0,0.0,0.0,0.2680966556072235,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032140323892235,-240.80001831054688,295.8129577636719,0.5452965497970581,0.050000000745058,0.0458461306989192,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46435546875,0.5452965497970581,0.050000000745058,0.0482781827449798,293.3919982910156,297.1499938964844,293.1499938964844,0.0058879582211375,-327.49432373046875,299.0678405761719,0.5452965497970581,0.050000000745058,0.0356581024825573,293.15240478515625,297.1499938964844,293.1499938964844,0.0562967620790004,-1572.5679931640625,304.1528625488281,0.714589536190033,0.1072108149528503,0.1024181321263313,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46435546875,0.5452965497970581,0.050000000745058,0.2290109097957611,291.4682312011719,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280090332031,291.47393798828125,1.0,0.156488224864006,0.9528658390045166,0.9528658390045166,1.0,1.0,-0.5534728765487671,0.2393383085727691,0.3141345977783203,0.0808920338749885,0.0,0.0,0.0043294602073729,24.992063522338867,25.0,184.78550720214844,-3181.4521484375,33.1628532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,302.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.265625,18000.0,0.0,0.0,0.0662319436669349,0.0,0.0,0.0,0.0,1.0,0.0037779833655804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714554563164711,0.095366470515728,-0.023911016061902,0.0,6.721700628986582e-05,0.0,0.0,3.644766569137573,0.0,0.0,0.0,0.2680966556072235,4.0,0.0,1.0
834060,293.2797241210937,297.1499938964844,293.1499938964844,0.0032102451659739,-245.4485626220703,295.5130920410156,0.5452860593795776,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5452860593795776,0.050000000745058,0.0482782647013664,293.3922119140625,297.1499938964844,293.1499938964844,0.0059316959232091,-336.2440795898437,298.8253173828125,0.5452860593795776,0.050000000745058,0.035658162087202,293.15203857421875,297.1499938964844,293.1499938964844,0.0595604367554187,-1639.2159423828125,304.1459045410156,0.7145639061927795,0.1072204634547233,0.1024118289351463,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5452860593795776,0.050000000745058,0.2290112972259521,291.0761413574219,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239196777344,290.7190856933594,1.0,0.1564911901950836,0.9532040953636168,0.9532040953636168,1.0,1.0,-0.5534660816192627,0.2393499016761779,0.3141161501407623,0.0808764994144439,0.0,0.0,0.0231237728148698,24.993783950805664,25.0,-1413.673583984375,-1490.0360107421875,33.163822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,298.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.44140625,18000.0,0.0,0.0,0.0655499920248985,0.0,0.0,0.0,0.0,1.0,0.0108992680907249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144196525216102,0.0785454958677291,-0.0641258433461189,0.0,6.652490992564708e-05,0.0,0.0,2.9148218631744385,0.0,0.0,0.0,0.2649130523204803,4.0,0.0,1.0
834120,293.2797241210937,297.1499938964844,293.1499938964844,0.0032102451659739,-245.4485626220703,295.5130920410156,0.5452860593795776,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5452860593795776,0.050000000745058,0.0482782647013664,293.3922119140625,297.1499938964844,293.1499938964844,0.0059316959232091,-336.2440795898437,298.8253173828125,0.5452860593795776,0.050000000745058,0.035658162087202,293.15203857421875,297.1499938964844,293.1499938964844,0.0595604367554187,-1639.2159423828125,304.1459045410156,0.7145639061927795,0.1072204634547233,0.1024118289351463,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5452860593795776,0.050000000745058,0.2290112972259521,291.0761413574219,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239196777344,290.7190856933594,1.0,0.1564911901950836,0.9532040953636168,0.9532040953636168,1.0,1.0,-0.5534660816192627,0.2393499016761779,0.3141161501407623,0.0808764994144439,0.0,0.0,0.0231237728148698,24.993783950805664,25.0,-1413.673583984375,-1490.0360107421875,33.163822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,298.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.44140625,18000.0,0.0,0.0,0.0655499920248985,0.0,0.0,0.0,0.0,1.0,0.0108992680907249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144196525216102,0.0785454958677291,-0.0641258433461189,0.0,6.652490992564708e-05,0.0,0.0,2.9148218631744385,0.0,0.0,0.0,0.2649130523204803,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032661380246281,-249.7870635986328,295.3159484863281,0.5453507304191589,0.050000000745058,0.0458457320928573,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.5453507304191589,0.050000000745058,0.0482777617871761,293.3872985839844,297.1499938964844,293.1499938964844,0.0059271967038512,-336.2167358398437,298.6476745605469,0.5453507304191589,0.050000000745058,0.0356577895581722,293.1498413085937,297.1499938964844,293.1499938964844,0.0599364899098873,-1645.8533935546875,304.1476745605469,0.7152441740036011,0.1076146364212036,0.1026801094412803,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.5453507304191589,0.050000000745058,0.2290089130401611,290.8171081542969,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0184020996094,1.0,0.1564985811710357,0.9535423517227172,0.9535423517227172,1.0,1.0,-0.5537834167480469,0.2395005226135254,0.3142828941345215,0.0809203311800956,0.0,0.0,0.1221221834421157,24.983198165893555,25.0,488.4479064941406,-3829.491943359375,33.18391799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,304.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.44140625,18000.0,0.0,0.0,0.0616923831403255,0.0,0.0,0.0,0.0,1.0,0.0024952120147645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107359081506729,0.1221965625882148,-0.0114606516435742,0.0,6.260992813622579e-05,0.0,0.0,4.733710289001465,0.0,0.0,0.0,0.272122323513031,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032661380246281,-249.7870635986328,295.3159484863281,0.5453507304191589,0.050000000745058,0.0458457320928573,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.5453507304191589,0.050000000745058,0.0482777617871761,293.3872985839844,297.1499938964844,293.1499938964844,0.0059271967038512,-336.2167358398437,298.6476745605469,0.5453507304191589,0.050000000745058,0.0356577895581722,293.1498413085937,297.1499938964844,293.1499938964844,0.0599364899098873,-1645.8533935546875,304.1476745605469,0.7152441740036011,0.1076146364212036,0.1026801094412803,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.5453507304191589,0.050000000745058,0.2290089130401611,290.8171081542969,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0184020996094,1.0,0.1564985811710357,0.9535423517227172,0.9535423517227172,1.0,1.0,-0.5537834167480469,0.2395005226135254,0.3142828941345215,0.0809203311800956,0.0,0.0,0.1221221834421157,24.983198165893555,25.0,488.4479064941406,-3829.491943359375,33.18391799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,304.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.44140625,18000.0,0.0,0.0,0.0616923831403255,0.0,0.0,0.0,0.0,1.0,0.0024952120147645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107359081506729,0.1221965625882148,-0.0114606516435742,0.0,6.260992813622579e-05,0.0,0.0,4.733710289001465,0.0,0.0,0.0,0.272122323513031,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.003195950994268,-241.43899536132807,295.5476989746094,0.5454004406929016,0.050000000745058,0.0458453632891178,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5454004406929016,0.050000000745058,0.048277374356985,293.3863220214844,297.1499938964844,293.1499938964844,0.0057866889983415,-325.4844665527344,298.76580810546875,0.5454004406929016,0.050000000745058,0.0356575027108192,293.1488037109375,297.1499938964844,293.1499938964844,0.0580631606280803,-1607.1976318359375,304.1514587402344,0.7157893776893616,0.1078191846609115,0.1028976216912269,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5454004406929016,0.050000000745058,0.2290070801973343,291.1957397460937,291.1499938964844,274.13751220703125,271.89959716796875,285.9352111816406,294.9101257324219,291.3085327148437,1.0,0.1565056443214416,0.9537115097045898,0.9537115097045898,1.0,1.0,-0.5540410280227661,0.239618182182312,0.3144228458404541,0.080960527062416,0.0,0.0,0.0801385790109634,24.97524070739746,25.0,534.1896362304688,-3639.763427734375,33.20082473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,304.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.015625,18000.0,0.0,0.0,0.0634283646941185,0.0,0.0,0.0,0.0,1.0,0.0022788699716329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991371944546699,0.1087985932826995,-0.0096614006906747,0.0,6.437172851292416e-05,0.0,0.0,4.209761142730713,0.0,0.0,0.0,0.2706901431083679,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031498693861067,-236.6819763183593,295.64910888671875,0.5454288721084595,0.050000000745058,0.0458451509475708,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604431152344,0.5454288721084595,0.050000000745058,0.0482771545648574,293.38629150390625,297.1499938964844,293.1499938964844,0.0056990329176187,-319.5726318359375,298.8022766113281,0.5454288721084595,0.050000000745058,0.0356573425233364,293.14825439453125,297.1499938964844,293.1499938964844,0.0572774037718772,-1591.0321044921875,304.152587890625,0.7161691784858704,0.1079441756010055,0.1030528545379638,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604431152344,0.5454288721084595,0.050000000745058,0.2290060371160507,291.3800048828125,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.9081726074219,291.42138671875,1.0,0.15651336312294,0.9538803100585938,0.9538803100585938,1.0,1.0,-0.5542253851890564,0.2397063374519348,0.3145190477371216,0.0809830650687217,0.0,0.0,0.045435331761837,24.97085762023925,25.0,381.0607604980469,-3420.901611328125,33.21416091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,303.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.099609375,18000.0,0.0,0.0,0.0651697963476181,0.0,0.0,0.0,0.0,1.0,0.0028168074786663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853719562292099,0.0997191965579986,-0.0143472366034984,0.0,6.613905861740932e-05,0.0,0.0,3.836987257003784,0.0,0.0,0.0,0.2692623138427734,4.0,0.0,1.0
