time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031053575221449,-232.91989135742188,295.6567687988281,0.5454368591308594,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454368591308594,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056045078672468,-314.48150634765625,298.7515869140625,0.5454368591308594,0.050000000745058,0.0356572940945625,293.1478271484375,297.1499938964844,293.1499938964844,0.0570696108043193,-1586.666748046875,304.15203857421875,0.7165157794952393,0.1080712080001831,0.1032035872340202,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454368591308594,0.050000000745058,0.2290057390928268,291.4541015625,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9043884277344,291.45391845703125,1.0,0.1565282195806503,0.9542178511619568,0.9542178511619568,1.0,1.0,-0.5544057488441467,0.2398076057434082,0.3145981431007385,0.0809808671474456,0.0,0.0,0.0,24.97007179260254,25.0,105.16326904296876,-2943.739013671875,33.23051834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,301.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.701171875,18000.0,0.0,0.0,0.0679430440068245,0.0,0.0,0.0,0.0,1.0,0.004633457865566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568640679121017,0.0890558362007141,-0.0321917682886123,0.0,6.895355181768537e-05,0.0,0.0,3.3965413570404053,0.0,0.0,0.0,0.2665799558162689,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031053575221449,-232.91989135742188,295.6567687988281,0.5454368591308594,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454368591308594,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056045078672468,-314.48150634765625,298.7515869140625,0.5454368591308594,0.050000000745058,0.0356572940945625,293.1478271484375,297.1499938964844,293.1499938964844,0.0570696108043193,-1586.666748046875,304.15203857421875,0.7165157794952393,0.1080712080001831,0.1032035872340202,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454368591308594,0.050000000745058,0.2290057390928268,291.4541015625,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9043884277344,291.45391845703125,1.0,0.1565282195806503,0.9542178511619568,0.9542178511619568,1.0,1.0,-0.5544057488441467,0.2398076057434082,0.3145981431007385,0.0809808671474456,0.0,0.0,0.0,24.97007179260254,25.0,105.16326904296876,-2943.739013671875,33.23051834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,301.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.701171875,18000.0,0.0,0.0,0.0679430440068245,0.0,0.0,0.0,0.0,1.0,0.004633457865566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568640679121017,0.0890558362007141,-0.0321917682886123,0.0,6.895355181768537e-05,0.0,0.0,3.3965413570404053,0.0,0.0,0.0,0.2665799558162689,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031391638331115,-242.7274780273437,295.1735534667969,0.5454392433166504,0.050000000745058,0.0458450764417648,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.5454392433166504,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.005718199070543,-329.7636413574219,298.3857421875,0.5454392433166504,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.0621674805879592,-1690.9766845703125,304.1422424316406,0.7168107628822327,0.1082525178790092,0.1033343374729156,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.5454392433166504,0.050000000745058,0.2290056496858596,290.7837219238281,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4591064453125,1.0,0.1565426290035247,0.9545553922653198,0.9545553922653198,1.0,1.0,-0.5545624494552612,0.2399035394191742,0.314658910036087,0.0809636116027832,0.0,0.0,0.0685008838772773,24.97003173828125,25.0,-945.6884155273438,-3277.317626953125,33.2453498840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,299.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17763.296875,18000.0,0.0,0.0,0.0645788833498954,0.0,0.0,0.0,0.0,1.0,0.0066287321969866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720950588583946,0.1176540553569793,-0.0455589927732944,0.0,6.553935963893309e-05,0.0,0.0,4.450090408325195,0.0,0.0,0.0,0.2688183784484863,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031391638331115,-242.7274780273437,295.1735534667969,0.5454392433166504,0.050000000745058,0.0458450764417648,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.5454392433166504,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.005718199070543,-329.7636413574219,298.3857421875,0.5454392433166504,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.0621674805879592,-1690.9766845703125,304.1422424316406,0.7168107628822327,0.1082525178790092,0.1033343374729156,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.5454392433166504,0.050000000745058,0.2290056496858596,290.7837219238281,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4591064453125,1.0,0.1565426290035247,0.9545553922653198,0.9545553922653198,1.0,1.0,-0.5545624494552612,0.2399035394191742,0.314658910036087,0.0809636116027832,0.0,0.0,0.0685008838772773,24.97003173828125,25.0,-945.6884155273438,-3277.317626953125,33.2453498840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,299.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17763.296875,18000.0,0.0,0.0,0.0645788833498954,0.0,0.0,0.0,0.0,1.0,0.0066287321969866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720950588583946,0.1176540553569793,-0.0455589927732944,0.0,6.553935963893309e-05,0.0,0.0,4.450090408325195,0.0,0.0,0.0,0.2688183784484863,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031405794434249,-239.10821533203125,295.2743530273437,0.545529305934906,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179992675781,0.545529305934906,0.050000000745058,0.0482763722538948,293.3800048828125,297.1499938964844,293.1499938964844,0.005603986326605,-319.2382507324219,298.39825439453125,0.545529305934906,0.050000000745058,0.0356567651033401,293.14471435546875,297.1499938964844,293.1499938964844,0.0600776746869087,-1646.481689453125,304.1488342285156,0.717930793762207,0.1088245511054992,0.103795938193798,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179992675781,0.545529305934906,0.050000000745058,0.2290023267269134,290.9686279296875,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.135498046875,1.0,0.1565636098384857,0.954891800880432,0.954891800880432,1.0,1.0,-0.5551100969314575,0.2401666045188903,0.3149434924125671,0.0810191705822944,0.0,0.0,0.1090856790542602,24.955795288085938,25.0,528.3726196289062,-3806.850830078125,33.28388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.029296875,18000.0,0.0,0.0,0.0635499358177185,0.0,0.0,0.0,0.0,1.0,0.0021555598359555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086413562297821,0.117331214249134,-0.0086898589506745,0.0,6.449510692618787e-05,0.0,0.0,4.549206733703613,0.0,0.0,0.0,0.2717257738113403,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031405794434249,-239.10821533203125,295.2743530273437,0.545529305934906,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179992675781,0.545529305934906,0.050000000745058,0.0482763722538948,293.3800048828125,297.1499938964844,293.1499938964844,0.005603986326605,-319.2382507324219,298.39825439453125,0.545529305934906,0.050000000745058,0.0356567651033401,293.14471435546875,297.1499938964844,293.1499938964844,0.0600776746869087,-1646.481689453125,304.1488342285156,0.717930793762207,0.1088245511054992,0.103795938193798,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179992675781,0.545529305934906,0.050000000745058,0.2290023267269134,290.9686279296875,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.135498046875,1.0,0.1565636098384857,0.954891800880432,0.954891800880432,1.0,1.0,-0.5551100969314575,0.2401666045188903,0.3149434924125671,0.0810191705822944,0.0,0.0,0.1090856790542602,24.955795288085938,25.0,528.3726196289062,-3806.850830078125,33.28388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.029296875,18000.0,0.0,0.0,0.0635499358177185,0.0,0.0,0.0,0.0,1.0,0.0021555598359555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086413562297821,0.117331214249134,-0.0086898589506745,0.0,6.449510692618787e-05,0.0,0.0,4.549206733703613,0.0,0.0,0.0,0.2717257738113403,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030475589446723,-229.085189819336,295.5206604003906,0.5456010699272156,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37567138671875,0.5456010699272156,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.005427376832813,-306.59295654296875,298.50665283203125,0.5456010699272156,0.050000000745058,0.035656351596117,293.1433410644531,297.1499938964844,293.1499938964844,0.0582996942102909,-1609.424560546875,304.1519470214844,0.719011127948761,0.1092402264475822,0.1042530983686447,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37567138671875,0.5456010699272156,0.050000000745058,0.2289996743202209,291.388671875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.4139404296875,1.0,0.1565910279750824,0.9552282094955444,0.9552282094955444,1.0,1.0,-0.5556538105010986,0.240431860089302,0.3152219355106354,0.0810653939843177,0.0,0.0,0.0416594706475734,24.94500160217285,25.0,309.6345520019531,-3400.4443359375,33.32532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,303.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.640625,18000.0,0.0,0.0,0.0669049620628357,0.0,0.0,0.0,0.0,1.0,0.0028865919448435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832038819789886,0.0981984436511993,-0.0149945626035332,0.0,6.790002953493968e-05,0.0,0.0,3.773329496383667,0.0,0.0,0.0,0.2689878642559051,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030475589446723,-229.085189819336,295.5206604003906,0.5456010699272156,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37567138671875,0.5456010699272156,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.005427376832813,-306.59295654296875,298.50665283203125,0.5456010699272156,0.050000000745058,0.035656351596117,293.1433410644531,297.1499938964844,293.1499938964844,0.0582996942102909,-1609.424560546875,304.1519470214844,0.719011127948761,0.1092402264475822,0.1042530983686447,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37567138671875,0.5456010699272156,0.050000000745058,0.2289996743202209,291.388671875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.4139404296875,1.0,0.1565910279750824,0.9552282094955444,0.9552282094955444,1.0,1.0,-0.5556538105010986,0.240431860089302,0.3152219355106354,0.0810653939843177,0.0,0.0,0.0416594706475734,24.94500160217285,25.0,309.6345520019531,-3400.4443359375,33.32532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,303.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.640625,18000.0,0.0,0.0,0.0669049620628357,0.0,0.0,0.0,0.0,1.0,0.0028865919448435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832038819789886,0.0981984436511993,-0.0149945626035332,0.0,6.790002953493968e-05,0.0,0.0,3.773329496383667,0.0,0.0,0.0,0.2689878642559051,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.003027320606634,-227.36184692382807,295.5264587402344,0.5456104278564453,0.050000000745058,0.0458438135683536,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5456104278564453,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053841741755604,-304.1993713378906,298.48419189453125,0.5456104278564453,0.050000000745058,0.0356562994420528,293.14306640625,297.1499938964844,293.1499938964844,0.0582588575780391,-1608.3760986328125,304.15167236328125,0.7193387746810913,0.1093780994415283,0.1043985411524772,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5456104278564453,0.050000000745058,0.2289993315935135,291.4247436523437,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.87847900390625,291.4299621582031,1.0,0.1566048413515091,0.9553964138031006,0.9553964138031006,1.0,1.0,-0.5558277368545532,0.2405254542827606,0.3153022527694702,0.0810639262199401,0.0,0.0,0.0194670781493186,24.9439697265625,25.0,174.7543487548828,-3271.671875,33.340877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,302.7351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.0682900995016098,0.0,0.0,0.0,0.0,1.0,0.003444762667641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753237083554267,0.0958267226815223,-0.0205030124634504,0.0,6.930577364983037e-05,0.0,0.0,3.667150259017944,0.0,0.0,0.0,0.2683093249797821,4.0,0.0,1.0
834960,293.2613220214844,297.1499938964844,293.1499938964844,0.0030128546059131,-226.28033447265625,295.5115966796875,0.5456140637397766,0.050000000745058,0.0458437837660312,294.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.5456140637397766,0.050000000745058,0.0482757128775119,293.3783569335937,297.1499938964844,293.1499938964844,0.0053497562184929,-302.51123046875,298.44830322265625,0.5456140637397766,0.050000000745058,0.035656277090311,293.1428527832031,297.1499938964844,293.1499938964844,0.0583568327128887,-1610.1708984375,304.15118408203125,0.7196193933486938,0.1095111817121505,0.1045255213975906,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.5456140637397766,0.050000000745058,0.2289991974830627,291.4292297363281,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.8755187988281,291.4269714355469,1.0,0.1566185653209686,0.955562174320221,0.955562174320221,1.0,1.0,-0.55597984790802,0.240611121058464,0.3153687417507171,0.0810552388429641,0.0,0.0,0.0003062820178456,24.943832397460938,25.0,73.11067962646484,-3040.113525390625,33.35520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811767578125,302.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0859375,18000.0,0.0,0.0,0.0694271549582481,0.0,0.0,0.0,0.0,1.0,0.0043834568932652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614391900599002,0.0913475751876831,-0.0299083814024925,0.0,7.045974052743986e-05,0.0,0.0,3.4847617149353027,0.0,0.0,0.0,0.2670127153396606,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030407479498535,-235.0229034423828,295.05865478515625,0.5456313490867615,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5456313490867615,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.0054437145590782,-316.0502319335937,298.094970703125,0.5456313490867615,0.050000000745058,0.0356561765074729,293.1419677734375,297.1499938964844,293.1499938964844,0.0633484274148941,-1712.4176025390625,304.141845703125,0.7202711701393127,0.1098659411072731,0.1048173978924751,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5456313490867615,0.050000000745058,0.2289985567331314,290.8053894042969,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.4770202636719,1.0,0.1566466987133026,0.9558936953544616,0.9558936953544616,1.0,1.0,-0.5563288927078247,0.2408044934272766,0.3155243992805481,0.0810397192835807,0.0,0.0,0.0659391954541206,24.941858291625977,25.0,-958.5799560546876,-3287.1611328125,33.38654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,299.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.044921875,18000.0,0.0,0.0,0.0662933066487312,0.0,0.0,0.0,0.0,1.0,0.0065346537157893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718492195010185,0.1168609112501144,-0.0450116880238056,0.0,6.7279273935128e-05,0.0,0.0,4.420838356018066,0.0,0.0,0.0,0.2687186598777771,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030407479498535,-235.0229034423828,295.05865478515625,0.5456313490867615,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5456313490867615,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.0054437145590782,-316.0502319335937,298.094970703125,0.5456313490867615,0.050000000745058,0.0356561765074729,293.1419677734375,297.1499938964844,293.1499938964844,0.0633484274148941,-1712.4176025390625,304.141845703125,0.7202711701393127,0.1098659411072731,0.1048173978924751,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5456313490867615,0.050000000745058,0.2289985567331314,290.8053894042969,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.4770202636719,1.0,0.1566466987133026,0.9558936953544616,0.9558936953544616,1.0,1.0,-0.5563288927078247,0.2408044934272766,0.3155243992805481,0.0810397192835807,0.0,0.0,0.0659391954541206,24.941858291625977,25.0,-958.5799560546876,-3287.1611328125,33.38654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,299.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.044921875,18000.0,0.0,0.0,0.0662933066487312,0.0,0.0,0.0,0.0,1.0,0.0065346537157893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718492195010185,0.1168609112501144,-0.0450116880238056,0.0,6.7279273935128e-05,0.0,0.0,4.420838356018066,0.0,0.0,0.0,0.2687186598777771,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030542416498064,-232.82174682617188,295.13818359375,0.5457349419593811,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992004394531,0.5457349419593811,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053570698946714,-307.4472961425781,298.0994567871094,0.5457349419593811,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.0616515576839447,-1675.52197265625,304.1479187011719,0.721721351146698,0.1106112226843833,0.1054406911134719,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992004394531,0.5457349419593811,0.050000000745058,0.2289947569370269,290.9478454589844,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539123535156,291.1083984375,1.0,0.1566822230815887,0.9562252163887024,0.9562252163887024,1.0,1.0,-0.5570696592330933,0.2411653846502304,0.3159042596817016,0.0810972154140472,0.0,0.0,0.1121246516704559,24.925996780395508,25.0,496.5934143066406,-3836.040283203125,33.442047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.0650712102651596,0.0,0.0,0.0,0.0,1.0,0.002097389427945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091743931174278,0.1174199730157852,-0.0082455780357122,0.0,6.603900692425668e-05,0.0,0.0,4.552550315856934,0.0,0.0,0.0,0.2717476785182953,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030542416498064,-232.82174682617188,295.13818359375,0.5457349419593811,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992004394531,0.5457349419593811,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053570698946714,-307.4472961425781,298.0994567871094,0.5457349419593811,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.0616515576839447,-1675.52197265625,304.1479187011719,0.721721351146698,0.1106112226843833,0.1054406911134719,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992004394531,0.5457349419593811,0.050000000745058,0.2289947569370269,290.9478454589844,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539123535156,291.1083984375,1.0,0.1566822230815887,0.9562252163887024,0.9562252163887024,1.0,1.0,-0.5570696592330933,0.2411653846502304,0.3159042596817016,0.0810972154140472,0.0,0.0,0.1121246516704559,24.925996780395508,25.0,496.5934143066406,-3836.040283203125,33.442047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.0650712102651596,0.0,0.0,0.0,0.0,1.0,0.002097389427945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091743931174278,0.1174199730157852,-0.0082455780357122,0.0,6.603900692425668e-05,0.0,0.0,4.552550315856934,0.0,0.0,0.0,0.2717476785182953,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029689401853829,-223.50753784179688,295.3867492675781,0.5458239912986755,0.050000000745058,0.0458422377705574,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458239912986755,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.005197032354772,-295.6337280273437,298.2190246582031,0.5458239912986755,0.050000000745058,0.0356550738215446,293.1376342773437,297.1499938964844,293.1499938964844,0.060056947171688,-1641.651611328125,304.15106201171875,0.7231711745262146,0.111221507191658,0.1060772985219955,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458239912986755,0.050000000745058,0.2289914786815643,291.3563842773437,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8462829589844,291.3813171386719,1.0,0.1567251682281494,0.9565550684928894,0.9565550684928894,1.0,1.0,-0.5578275322914124,0.2415344715118408,0.3162930607795715,0.0811559334397316,0.0,0.0,0.050067663192749,24.913110733032227,25.0,299.4379577636719,-3457.355224609375,33.5020637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,303.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.517578125,18000.0,0.0,0.0,0.0682817101478576,0.0,0.0,0.0,0.0,1.0,0.0026904758997261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855643302202224,0.0987328737974166,-0.0131685445085167,0.0,6.929726077942178e-05,0.0,0.0,3.796916484832764,0.0,0.0,0.0,0.2691406011581421,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029689401853829,-223.50753784179688,295.3867492675781,0.5458239912986755,0.050000000745058,0.0458422377705574,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458239912986755,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.005197032354772,-295.6337280273437,298.2190246582031,0.5458239912986755,0.050000000745058,0.0356550738215446,293.1376342773437,297.1499938964844,293.1499938964844,0.060056947171688,-1641.651611328125,304.15106201171875,0.7231711745262146,0.111221507191658,0.1060772985219955,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458239912986755,0.050000000745058,0.2289914786815643,291.3563842773437,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8462829589844,291.3813171386719,1.0,0.1567251682281494,0.9565550684928894,0.9565550684928894,1.0,1.0,-0.5578275322914124,0.2415344715118408,0.3162930607795715,0.0811559334397316,0.0,0.0,0.050067663192749,24.913110733032227,25.0,299.4379577636719,-3457.355224609375,33.5020637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,303.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.517578125,18000.0,0.0,0.0,0.0682817101478576,0.0,0.0,0.0,0.0,1.0,0.0026904758997261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855643302202224,0.0987328737974166,-0.0131685445085167,0.0,6.929726077942178e-05,0.0,0.0,3.796916484832764,0.0,0.0,0.0,0.2691406011581421,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029387779068201,-221.02902221679688,295.3847045898437,0.5458542704582214,0.050000000745058,0.0458420142531394,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458542704582214,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051266527734696,-291.8124694824219,298.1685485839844,0.5458542704582214,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602617524564266,-1645.0604248046875,304.1503295898437,0.7241710424423218,0.1116859763860702,0.1065348833799362,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458542704582214,0.050000000745058,0.2289903610944748,291.3976745605469,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.1567692309617996,0.9568849205970764,0.9568849205970764,1.0,1.0,-0.5583745837211609,0.2418149560689926,0.3165596127510071,0.081171877682209,0.0,0.0,0.0129084279760718,24.91004180908203,25.0,78.5139389038086,-3247.597412109375,33.551353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,302.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.037109375,18000.0,0.0,0.0,0.0707422718405723,0.0,0.0,0.0,0.0,1.0,0.003685577539727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072684645652771,0.095635712146759,-0.0229510646313428,0.0,7.179441308835521e-05,0.0,0.0,3.653571844100952,0.0,0.0,0.0,0.2680984139442444,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029387779068201,-221.02902221679688,295.3847045898437,0.5458542704582214,0.050000000745058,0.0458420142531394,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458542704582214,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051266527734696,-291.8124694824219,298.1685485839844,0.5458542704582214,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602617524564266,-1645.0604248046875,304.1503295898437,0.7241710424423218,0.1116859763860702,0.1065348833799362,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458542704582214,0.050000000745058,0.2289903610944748,291.3976745605469,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.1567692309617996,0.9568849205970764,0.9568849205970764,1.0,1.0,-0.5583745837211609,0.2418149560689926,0.3165596127510071,0.081171877682209,0.0,0.0,0.0129084279760718,24.91004180908203,25.0,78.5139389038086,-3247.597412109375,33.551353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,302.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.037109375,18000.0,0.0,0.0,0.0707422718405723,0.0,0.0,0.0,0.0,1.0,0.003685577539727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072684645652771,0.095635712146759,-0.0229510646313428,0.0,7.179441308835521e-05,0.0,0.0,3.653571844100952,0.0,0.0,0.0,0.2680984139442444,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029289405792951,-220.3912811279297,295.36474609375,0.5458658337593079,0.050000000745058,0.0458419285714626,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905944824219,0.5458658337593079,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0050997515209019,-290.5878295898437,298.1304931640625,0.5458658337593079,0.050000000745058,0.0356548354029655,293.13653564453125,297.1499938964844,293.1499938964844,0.0605153776705265,-1649.8680419921875,304.1498107910156,0.724644124507904,0.1119218990206718,0.1067536473274231,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905944824219,0.5458658337593079,0.050000000745058,0.2289899289608001,291.3891906738281,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.8354187011719,291.37908935546875,1.0,0.1567915081977844,0.95704984664917,0.95704984664917,1.0,1.0,-0.5586363077163696,0.2419499903917312,0.3166863024234772,0.0811780169606208,0.0,0.0,0.0,24.90912437438965,25.0,-45.01241683959961,-2571.70751953125,33.575477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,300.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18155.427734375,18000.0,0.0,0.0,0.0716148540377616,0.0,0.0,0.0,0.0,1.0,0.005976244341582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384492315351963,0.0802484080195427,-0.0417991764843463,0.0,7.267996988957748e-05,0.0,0.0,3.046001434326172,0.0,0.0,0.0,0.2651481628417969,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029214164242148,-221.6363983154297,295.2551574707031,0.5458804965019226,0.050000000745058,0.0458418205380439,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5458804965019226,0.050000000745058,0.0482736453413963,293.362548828125,297.1499938964844,293.1499938964844,0.0051034288480877,-293.1620178222656,298.0307922363281,0.5458804965019226,0.050000000745058,0.0356547497212886,293.1361083984375,297.1499938964844,293.1499938964844,0.0620657727122306,-1681.43505859375,304.1469421386719,0.7251451015472412,0.1121787875890731,0.106984756886959,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5458804965019226,0.050000000745058,0.2289893925189972,291.24835205078125,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.0260009765625,1.0,0.156814157962799,0.9572699666023254,0.9572699666023254,1.0,1.0,-0.5589126348495483,0.2420917302370071,0.3168209195137024,0.0811885297298431,0.0,0.0,0.0031533627770841,24.907733917236328,25.0,-1129.69384765625,-0.0,33.60055923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,298.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.767578125,18000.0,0.0,0.0,0.071315124630928,0.0,0.0,0.0,0.0,1.0,0.0108266714960336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004354363190941,0.0645774975419044,-0.0641420632600784,0.0,7.237578392960131e-05,0.0,0.0,2.409738779067993,0.0,0.0,0.0,0.2624742388725281,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030131046660244,-231.9499664306641,294.85650634765625,0.5459622740745544,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.5459622740745544,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051915165968239,-302.0672912597656,297.7076416015625,0.5459622740745544,0.050000000745058,0.0356542840600013,293.13385009765625,297.1499938964844,293.1499938964844,0.0651803687214851,-1744.3602294921875,304.14385986328125,0.7266093492507935,0.1129819452762603,0.1076444759964943,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.5459622740745544,0.050000000745058,0.2289863973855972,290.6850280761719,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8175354003906,290.8599548339844,1.0,0.1568638831377029,0.9577102661132812,0.9577102661132812,1.0,1.0,-0.5596986413002014,0.242472156882286,0.3172264397144317,0.0812598168849945,0.0,0.0,0.1308635175228119,24.896595001220703,25.0,291.1944580078125,-3857.142822265625,33.665138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,304.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.50390625,18000.0,0.0,0.0,0.0663872435688972,0.0,0.0,0.0,0.0,1.0,0.0028540266212075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079494431614875,0.1226401031017303,-0.014690663665533,0.0,6.737461808370426e-05,0.0,0.0,4.736859321594238,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030131046660244,-231.9499664306641,294.85650634765625,0.5459622740745544,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.5459622740745544,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051915165968239,-302.0672912597656,297.7076416015625,0.5459622740745544,0.050000000745058,0.0356542840600013,293.13385009765625,297.1499938964844,293.1499938964844,0.0651803687214851,-1744.3602294921875,304.14385986328125,0.7266093492507935,0.1129819452762603,0.1076444759964943,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.5459622740745544,0.050000000745058,0.2289863973855972,290.6850280761719,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8175354003906,290.8599548339844,1.0,0.1568638831377029,0.9577102661132812,0.9577102661132812,1.0,1.0,-0.5596986413002014,0.242472156882286,0.3172264397144317,0.0812598168849945,0.0,0.0,0.1308635175228119,24.896595001220703,25.0,291.1944580078125,-3857.142822265625,33.665138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,304.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.50390625,18000.0,0.0,0.0,0.0663872435688972,0.0,0.0,0.0,0.0,1.0,0.0028540266212075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079494431614875,0.1226401031017303,-0.014690663665533,0.0,6.737461808370426e-05,0.0,0.0,4.736859321594238,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029190566856414,-220.53135681152344,295.2271423339844,0.5460812449455261,0.050000000745058,0.045840349048376,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460812449455261,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050095054320991,-287.1693115234375,297.9208984375,0.5460812449455261,0.050000000745058,0.0356536023318767,293.13165283203125,297.1499938964844,293.1499938964844,0.0626820921897888,-1690.806396484375,304.1497802734375,0.7284924983978271,0.1138379946351051,0.108492188155651,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460812449455261,0.050000000745058,0.2289820313453674,291.253173828125,291.1499938964844,273.4666748046875,271.42364501953125,285.5514831542969,294.77545166015625,291.30303955078125,1.0,0.1569228023290634,0.9581505060195924,0.9581505060195924,1.0,1.0,-0.5607077479362488,0.2429443150758743,0.3177634477615356,0.0813811719417572,0.0,0.0,0.0725433677434921,24.880067825317383,25.0,365.5234680175781,-3615.716796875,33.74604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,304.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.314453125,18000.0,0.0,0.0,0.0691683366894722,0.0,0.0,0.0,0.0,1.0,0.0022426594514399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936924964189529,0.1030483990907669,-0.0093559008091688,0.0,7.019707118161023e-05,0.0,0.0,3.976820945739746,0.0,0.0,0.0,0.269929975271225,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029190566856414,-220.53135681152344,295.2271423339844,0.5460812449455261,0.050000000745058,0.045840349048376,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460812449455261,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050095054320991,-287.1693115234375,297.9208984375,0.5460812449455261,0.050000000745058,0.0356536023318767,293.13165283203125,297.1499938964844,293.1499938964844,0.0626820921897888,-1690.806396484375,304.1497802734375,0.7284924983978271,0.1138379946351051,0.108492188155651,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460812449455261,0.050000000745058,0.2289820313453674,291.253173828125,291.1499938964844,273.4666748046875,271.42364501953125,285.5514831542969,294.77545166015625,291.30303955078125,1.0,0.1569228023290634,0.9581505060195924,0.9581505060195924,1.0,1.0,-0.5607077479362488,0.2429443150758743,0.3177634477615356,0.0813811719417572,0.0,0.0,0.0725433677434921,24.880067825317383,25.0,365.5234680175781,-3615.716796875,33.74604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,304.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.314453125,18000.0,0.0,0.0,0.0691683366894722,0.0,0.0,0.0,0.0,1.0,0.0022426594514399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936924964189529,0.1030483990907669,-0.0093559008091688,0.0,7.019707118161023e-05,0.0,0.0,3.976820945739746,0.0,0.0,0.0,0.269929975271225,4.0,0.0,1.0
835860,293.232666015625,297.1499938964844,293.1499938964844,0.0028840932063758,-217.34786987304688,295.26708984375,0.546129584312439,0.050000000745058,0.0458399914205074,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.546129584312439,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049332398921251,-282.5338134765625,297.9027404785156,0.546129584312439,0.050000000745058,0.0356533266603946,293.1308288574219,297.1499938964844,293.1499938964844,0.0627744272351265,-1691.5799560546875,304.149658203125,0.7298669815063477,0.1144716069102287,0.1091337278485298,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.546129584312439,0.050000000745058,0.2289802581071853,291.3472595214844,291.1499938964844,273.4100036621094,271.3824157714844,285.4869079589844,294.7068786621094,291.3485717773437,1.0,0.1569839566946029,0.9583576321601868,0.9583576321601868,1.0,1.0,-0.5614743828773499,0.2433109581470489,0.3181634247303009,0.0814495012164115,0.0,0.0,0.0373629108071327,24.87540054321289,25.0,121.0227279663086,-3391.051513671875,33.81513595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754272460937,302.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.470703125,18000.0,0.0,0.0,0.0717474743723869,0.0,0.0,0.0,0.0,1.0,0.0031049083918333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796404257416725,0.0967228338122367,-0.0170824062079191,0.0,7.281456055352464e-05,0.0,0.0,3.705718278884888,0.0,0.0,0.0,0.2685532569885254,4.0,0.0,1.0
835920,293.232666015625,297.1499938964844,293.1499938964844,0.0028840932063758,-217.34786987304688,295.26708984375,0.546129584312439,0.050000000745058,0.0458399914205074,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.546129584312439,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049332398921251,-282.5338134765625,297.9027404785156,0.546129584312439,0.050000000745058,0.0356533266603946,293.1308288574219,297.1499938964844,293.1499938964844,0.0627744272351265,-1691.5799560546875,304.149658203125,0.7298669815063477,0.1144716069102287,0.1091337278485298,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.546129584312439,0.050000000745058,0.2289802581071853,291.3472595214844,291.1499938964844,273.4100036621094,271.3824157714844,285.4869079589844,294.7068786621094,291.3485717773437,1.0,0.1569839566946029,0.9583576321601868,0.9583576321601868,1.0,1.0,-0.5614743828773499,0.2433109581470489,0.3181634247303009,0.0814495012164115,0.0,0.0,0.0373629108071327,24.87540054321289,25.0,121.0227279663086,-3391.051513671875,33.81513595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754272460937,302.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.470703125,18000.0,0.0,0.0,0.0717474743723869,0.0,0.0,0.0,0.0,1.0,0.0031049083918333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796404257416725,0.0967228338122367,-0.0170824062079191,0.0,7.281456055352464e-05,0.0,0.0,3.705718278884888,0.0,0.0,0.0,0.2685532569885254,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028677366208285,-216.2816619873047,295.2331848144531,0.5461506843566895,0.050000000745058,0.0458398349583148,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.5461506843566895,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.004883674904704,-280.1912536621094,297.832275390625,0.5461506843566895,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633567497134208,-1702.6099853515625,304.1488037109375,0.7310248017311096,0.1150527819991111,0.1096860617399215,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.5461506843566895,0.050000000745058,0.2289794683456421,291.3323059082031,291.1499938964844,273.35333251953125,271.3411560058594,285.4267578125,294.6461181640625,291.3241577148437,1.0,0.1570448577404022,0.958564817905426,0.958564817905426,1.0,1.0,-0.5621357560157776,0.2436330765485763,0.3185026943683624,0.0814967975020408,0.0,0.0,0.0135800866410136,24.875221252441406,25.0,-11.567805290222168,-3271.17431640625,33.87850570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81646728515625,302.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.650390625,18000.0,0.0,0.0,0.0735851526260376,0.0,0.0,0.0,0.0,1.0,0.0038416059687733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719388872385025,0.096476249396801,-0.0245373584330081,0.0,7.467957766493782e-05,0.0,0.0,3.683004856109619,0.0,0.0,0.0,0.268095999956131,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028677366208285,-216.2816619873047,295.2331848144531,0.5461506843566895,0.050000000745058,0.0458398349583148,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.5461506843566895,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.004883674904704,-280.1912536621094,297.832275390625,0.5461506843566895,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633567497134208,-1702.6099853515625,304.1488037109375,0.7310248017311096,0.1150527819991111,0.1096860617399215,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.5461506843566895,0.050000000745058,0.2289794683456421,291.3323059082031,291.1499938964844,273.35333251953125,271.3411560058594,285.4267578125,294.6461181640625,291.3241577148437,1.0,0.1570448577404022,0.958564817905426,0.958564817905426,1.0,1.0,-0.5621357560157776,0.2436330765485763,0.3185026943683624,0.0814967975020408,0.0,0.0,0.0135800866410136,24.875221252441406,25.0,-11.567805290222168,-3271.17431640625,33.87850570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81646728515625,302.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.650390625,18000.0,0.0,0.0,0.0735851526260376,0.0,0.0,0.0,0.0,1.0,0.0038416059687733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719388872385025,0.096476249396801,-0.0245373584330081,0.0,7.467957766493782e-05,0.0,0.0,3.683004856109619,0.0,0.0,0.0,0.268095999956131,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.002861961023882,-216.04571533203125,295.20672607421875,0.5461623668670654,0.050000000745058,0.045839749276638,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.5461623668670654,0.050000000745058,0.0482714623212814,293.3463439941406,297.1499938964844,293.1499938964844,0.0048627885989844,-279.3678894042969,297.7903747558594,0.5461623668670654,0.050000000745058,0.0356531403958797,293.1300964355469,297.1499938964844,293.1499938964844,0.0637456327676773,-1710.1395263671875,304.1483154296875,0.731611430644989,0.1153541728854179,0.1099661141633987,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.5461623668670654,0.050000000745058,0.2289790362119674,291.3099975585937,291.1499938964844,273.32501220703125,271.32049560546875,285.397705078125,294.6175842285156,291.29669189453125,1.0,0.1570753753185272,0.9586683511734008,0.9586683511734008,1.0,1.0,-0.5624710321426392,0.2437957972288131,0.3186752200126648,0.0815219432115554,0.0,0.0,0.0050986399874091,24.874950408935547,25.0,-72.51524353027344,-3043.87890625,33.91048812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,301.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.26171875,18000.0,0.0,0.0,0.0742271468043327,0.0,0.0,0.0,0.0,1.0,0.004760758485645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585116073489189,0.0917528867721557,-0.0332412831485271,0.0,7.533111784141511e-05,0.0,0.0,3.492738962173462,0.0,0.0,0.0,0.2670428156852722,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028577824123203,-216.4389038085937,295.1509704589844,0.5461771488189697,0.050000000745058,0.0458396412432193,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.5461771488189697,0.050000000745058,0.0482713505625724,293.3450012207031,297.1499938964844,293.1499938964844,0.0048511740751564,-279.679931640625,297.7276306152344,0.5461771488189697,0.050000000745058,0.0356530547142028,293.1297607421875,297.1499938964844,293.1499938964844,0.0645452812314033,-1726.2159423828125,304.1471252441406,0.7322238087654114,0.1156709343194961,0.1102575808763504,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.5461771488189697,0.050000000745058,0.2289784997701645,291.24432373046875,291.1499938964844,273.2966613769531,271.2998352050781,285.3692321777344,294.590087890625,291.17205810546875,1.0,0.1571061462163925,0.9588285088539124,0.9588285088539124,1.0,1.0,-0.56281977891922,0.2439651638269424,0.3188546299934387,0.0815504416823387,0.0,0.0,0.0047835330478847,24.87418556213379,25.0,-399.2818298339844,-2128.869140625,33.94331741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,297.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.248046875,18000.0,0.0,0.0,0.0743671804666519,0.0,0.0,0.0,0.0,1.0,0.0079084765166044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247194375842809,0.0772909075021743,-0.0525714680552482,0.0,7.547323184553534e-05,0.0,0.0,2.908843994140625,0.0,0.0,0.0,0.2646131515502929,4.0,0.0,1.0
