time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028911619447171,-220.8534240722656,294.9407043457031,0.5462300777435303,0.050000000745058,0.0458392538130283,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.5462300777435303,0.050000000745058,0.0482709407806396,293.34039306640625,297.1499938964844,293.1499938964844,0.0048691211268305,-283.0537414550781,297.53143310546875,0.5462300777435303,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0666194632649421,-1768.0462646484375,304.1449890136719,0.7336545586585999,0.1164300516247749,0.1109307706356048,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.5462300777435303,0.050000000745058,0.2289765626192093,290.9623107910156,291.1499938964844,273.239990234375,271.2584228515625,285.3184814453125,294.5457458496094,291.0117492675781,1.0,0.1571698188781738,0.9591487646102904,0.9591487646102904,1.0,1.0,-0.5636239647865295,0.2443514466285705,0.319272518157959,0.0816235318779945,0.0,0.0,0.0562588050961494,24.86886405944824,25.0,10.910572052001951,-3464.120849609375,34.01569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,302.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.76953125,18000.0,0.0,0.0,0.0727354735136032,0.0,0.0,0.0,0.0,1.0,0.0042785336263477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809080079197883,0.109806478023529,-0.0288984682410955,0.0,7.381726027233526e-05,0.0,0.0,4.200750827789307,0.0,0.0,0.0,0.269556850194931,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028911619447171,-220.8534240722656,294.9407043457031,0.5462300777435303,0.050000000745058,0.0458392538130283,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.5462300777435303,0.050000000745058,0.0482709407806396,293.34039306640625,297.1499938964844,293.1499938964844,0.0048691211268305,-283.0537414550781,297.53143310546875,0.5462300777435303,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0666194632649421,-1768.0462646484375,304.1449890136719,0.7336545586585999,0.1164300516247749,0.1109307706356048,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.5462300777435303,0.050000000745058,0.2289765626192093,290.9623107910156,291.1499938964844,273.239990234375,271.2584228515625,285.3184814453125,294.5457458496094,291.0117492675781,1.0,0.1571698188781738,0.9591487646102904,0.9591487646102904,1.0,1.0,-0.5636239647865295,0.2443514466285705,0.319272518157959,0.0816235318779945,0.0,0.0,0.0562588050961494,24.86886405944824,25.0,10.910572052001951,-3464.120849609375,34.01569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,302.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.76953125,18000.0,0.0,0.0,0.0727354735136032,0.0,0.0,0.0,0.0,1.0,0.0042785336263477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809080079197883,0.109806478023529,-0.0288984682410955,0.0,7.381726027233526e-05,0.0,0.0,4.200750827789307,0.0,0.0,0.0,0.269556850194931,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028562590014189,-216.8826446533203,295.0484924316406,0.5463072657585144,0.050000000745058,0.0458386875689029,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463072657585144,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047852015122771,-276.9574584960937,297.5653686523437,0.5463072657585144,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662416070699691,-1758.556640625,304.1471862792969,0.7353410124778748,0.117261916399002,0.1117189303040504,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463072657585144,0.050000000745058,0.2289737313985824,291.1393127441406,291.1499938964844,273.1833190917969,271.2169494628906,285.2631225585937,294.49462890625,291.1541442871094,1.0,0.1572382897138595,0.9594690203666688,0.9594690203666688,1.0,1.0,-0.5645645260810852,0.2447995394468307,0.3197649717330932,0.0817144960165023,0.0,0.0,0.0439493432641029,24.859783172607425,25.0,90.42176055908205,-3451.8759765625,34.09773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,302.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.701171875,18000.0,0.0,0.0,0.0737787634134292,0.0,0.0,0.0,0.0,1.0,0.0036737744230777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801800265908241,0.1030488386750221,-0.0228688139468431,0.0,7.487606490030885e-05,0.0,0.0,3.949800729751587,0.0,0.0,0.0,0.2691510915756225,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028562590014189,-216.8826446533203,295.0484924316406,0.5463072657585144,0.050000000745058,0.0458386875689029,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463072657585144,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047852015122771,-276.9574584960937,297.5653686523437,0.5463072657585144,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662416070699691,-1758.556640625,304.1471862792969,0.7353410124778748,0.117261916399002,0.1117189303040504,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463072657585144,0.050000000745058,0.2289737313985824,291.1393127441406,291.1499938964844,273.1833190917969,271.2169494628906,285.2631225585937,294.49462890625,291.1541442871094,1.0,0.1572382897138595,0.9594690203666688,0.9594690203666688,1.0,1.0,-0.5645645260810852,0.2447995394468307,0.3197649717330932,0.0817144960165023,0.0,0.0,0.0439493432641029,24.859783172607425,25.0,90.42176055908205,-3451.8759765625,34.09773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,302.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.701171875,18000.0,0.0,0.0,0.0737787634134292,0.0,0.0,0.0,0.0,1.0,0.0036737744230777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801800265908241,0.1030488386750221,-0.0228688139468431,0.0,7.487606490030885e-05,0.0,0.0,3.949800729751587,0.0,0.0,0.0,0.2691510915756225,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028393936809152,-215.4698028564453,295.0496826171875,0.5463637709617615,0.050000000745058,0.0458382740616798,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047328611835837,-274.02947998046875,297.52215576171875,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667561218142509,-1767.887451171875,304.1472473144531,0.7369168400764465,0.1180396825075149,0.1124649718403816,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,285.2062072753906,294.4402770996094,291.16455078125,1.0,0.1573095470666885,0.9597852826118468,0.9597852826118468,1.0,1.0,-0.565455973148346,0.2452311366796493,0.3202248215675354,0.0817861407995224,0.0,0.0,0.0394693911075592,24.85421562194824,25.0,31.35920143127441,-3421.71630859375,34.17853927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,302.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.074926845729351,0.0,0.0,0.0,0.0,1.0,0.0036328348796814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781033262610435,0.1005318984389305,-0.0224285759031772,0.0,7.604122220072895e-05,0.0,0.0,3.848035335540772,0.0,0.0,0.0,0.2687877714633941,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028393936809152,-215.4698028564453,295.0496826171875,0.5463637709617615,0.050000000745058,0.0458382740616798,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047328611835837,-274.02947998046875,297.52215576171875,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667561218142509,-1767.887451171875,304.1472473144531,0.7369168400764465,0.1180396825075149,0.1124649718403816,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,285.2062072753906,294.4402770996094,291.16455078125,1.0,0.1573095470666885,0.9597852826118468,0.9597852826118468,1.0,1.0,-0.565455973148346,0.2452311366796493,0.3202248215675354,0.0817861407995224,0.0,0.0,0.0394693911075592,24.85421562194824,25.0,31.35920143127441,-3421.71630859375,34.17853927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,302.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.074926845729351,0.0,0.0,0.0,0.0,1.0,0.0036328348796814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781033262610435,0.1005318984389305,-0.0224285759031772,0.0,7.604122220072895e-05,0.0,0.0,3.848035335540772,0.0,0.0,0.0,0.2687877714633941,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028285370208323,-214.6992034912109,295.03057861328125,0.5464094281196594,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464094281196594,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046885451301932,-271.7538757324219,297.4638366699219,0.5464094281196594,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.067404493689537,-1780.0797119140625,304.1470947265625,0.7384364604949951,0.1188068687915802,0.1131900176405906,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464094281196594,0.050000000745058,0.2289699912071228,291.1596374511719,291.1499938964844,273.07000732421875,271.1338195800781,285.15185546875,294.3905334472656,291.1576232910156,1.0,0.1573825031518936,0.9601015448570251,0.9601015448570251,1.0,1.0,-0.566322922706604,0.2456537187099456,0.3206692039966583,0.0818500071763992,0.0,0.0,0.0384307913482189,24.85051345825196,25.0,-0.4675023555755615,-3419.7568359375,34.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,302.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0759210288524627,0.0,0.0,0.0,0.0,1.0,0.0036352258175611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776090770959854,0.1000540405511856,-0.022444961592555,0.0,7.7050193795003e-05,0.0,0.0,3.827777624130249,0.0,0.0,0.0,0.2686903774738312,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028285370208323,-214.6992034912109,295.03057861328125,0.5464094281196594,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464094281196594,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046885451301932,-271.7538757324219,297.4638366699219,0.5464094281196594,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.067404493689537,-1780.0797119140625,304.1470947265625,0.7384364604949951,0.1188068687915802,0.1131900176405906,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464094281196594,0.050000000745058,0.2289699912071228,291.1596374511719,291.1499938964844,273.07000732421875,271.1338195800781,285.15185546875,294.3905334472656,291.1576232910156,1.0,0.1573825031518936,0.9601015448570251,0.9601015448570251,1.0,1.0,-0.566322922706604,0.2456537187099456,0.3206692039966583,0.0818500071763992,0.0,0.0,0.0384307913482189,24.85051345825196,25.0,-0.4675023555755615,-3419.7568359375,34.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,302.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0759210288524627,0.0,0.0,0.0,0.0,1.0,0.0036352258175611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776090770959854,0.1000540405511856,-0.022444961592555,0.0,7.7050193795003e-05,0.0,0.0,3.827777624130249,0.0,0.0,0.0,0.2686903774738312,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.002823754446581,-214.3843231201172,295.0195007324219,0.5464317798614502,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5464317798614502,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046670851297676,-270.6767578125,297.4334411621094,0.5464317798614502,0.050000000745058,0.0356516018509864,293.1249694824219,297.1499938964844,293.1499938964844,0.0677484571933746,-1786.596435546875,304.1470031738281,0.7392001152038574,0.119194820523262,0.1135549992322921,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5464317798614502,0.050000000745058,0.2289691716432571,291.1542663574219,291.1499938964844,273.0416564941406,271.1130065917969,285.1255187988281,294.3671569824219,291.1514587402344,1.0,0.1574195921421051,0.9602596759796144,0.9602596759796144,1.0,1.0,-0.5667594075202942,0.245865523815155,0.3208938539028168,0.0818842500448226,0.0,0.0,0.0386791974306106,24.84880828857422,25.0,-10.373576164245604,-3423.25146484375,34.29957962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,302.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0763684436678886,0.0,0.0,0.0,0.0,1.0,0.0036342802923172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775950327515602,0.1000288948416709,-0.0224338639527559,0.0,7.750426448183134e-05,0.0,0.0,3.826529502868652,0.0,0.0,0.0,0.268681138753891,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028194219339638,-214.11520385742188,295.0075988769531,0.5464546084403992,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5464546084403992,0.050000000745058,0.0482692047953605,293.3278503417969,297.1499938964844,293.1499938964844,0.0046461601741611,-269.6404113769531,297.4023742675781,0.5464546084403992,0.050000000745058,0.035651471465826,293.12457275390625,297.1499938964844,293.1499938964844,0.0681053698062896,-1793.3858642578125,304.1468811035156,0.7399715185165405,0.1195872947573661,0.1139237806200981,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5464546084403992,0.050000000745058,0.2289683371782302,291.14727783203125,291.1499938964844,273.0133361816406,271.0921630859375,285.0997619628906,294.3446960449219,291.1439208984375,1.0,0.15745709836483,0.9604159593582152,0.9604159593582152,1.0,1.0,-0.5672003626823425,0.2460780292749405,0.3211223483085632,0.0819220170378685,0.0,0.0,0.0395586304366588,24.84709548950196,25.0,-17.213924407958984,-3429.999755859375,34.3407096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,302.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0767840966582298,0.0,0.0,0.0,0.0,1.0,0.0036235281731933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077761061489582,0.1000842079520225,-0.0223231464624404,0.0,7.792609540047124e-05,0.0,0.0,3.8287100791931152,0.0,0.0,0.0,0.2686901688575744,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028118202462792,-213.6697692871093,294.9833068847656,0.5465024709701538,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465024709701538,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046053789556026,-267.633056640625,297.3396301269531,0.5465024709701538,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.068841628730297,-1807.4349365234373,304.1466979980469,0.7415440082550049,0.120387353003025,0.1146751418709755,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465024709701538,0.050000000745058,0.2289665788412094,291.13116455078125,291.1499938964844,272.9566650390625,271.0504455566406,285.04986572265625,294.3022766113281,291.1277160644531,1.0,0.1575334072113037,0.9607285261154176,0.9607285261154176,1.0,1.0,-0.568098783493042,0.2465045899152755,0.3215941786766052,0.082012839615345,0.0,0.0,0.0431414805352687,24.843536376953125,25.0,-22.53156471252441,-3453.34423828125,34.42454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,302.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.0775356218218803,0.0,0.0,0.0,0.0,1.0,0.0035591416526585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786659270524978,0.1003299504518508,-0.021664023399353,0.0,7.868879765737802e-05,0.0,0.0,3.839193820953369,0.0,0.0,0.0,0.2687507271766662,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028118202462792,-213.6697692871093,294.9833068847656,0.5465024709701538,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465024709701538,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046053789556026,-267.633056640625,297.3396301269531,0.5465024709701538,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.068841628730297,-1807.4349365234373,304.1466979980469,0.7415440082550049,0.120387353003025,0.1146751418709755,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465024709701538,0.050000000745058,0.2289665788412094,291.13116455078125,291.1499938964844,272.9566650390625,271.0504455566406,285.04986572265625,294.3022766113281,291.1277160644531,1.0,0.1575334072113037,0.9607285261154176,0.9607285261154176,1.0,1.0,-0.568098783493042,0.2465045899152755,0.3215941786766052,0.082012839615345,0.0,0.0,0.0431414805352687,24.843536376953125,25.0,-22.53156471252441,-3453.34423828125,34.42454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,302.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.0775356218218803,0.0,0.0,0.0,0.0,1.0,0.0035591416526585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786659270524978,0.1003299504518508,-0.021664023399353,0.0,7.868879765737802e-05,0.0,0.0,3.839193820953369,0.0,0.0,0.0,0.2687507271766662,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028050169348716,-213.2673797607422,294.9613952636719,0.546553909778595,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045650480315089,-265.6187438964844,297.278564453125,0.546553909778595,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695803761482238,-1821.5340576171875,304.1465759277344,0.7431586384773254,0.1212077513337135,0.1154457926750183,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.228964701294899,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,285.0015563964844,294.2620849609375,291.11407470703125,1.0,0.1576115638017654,0.9610410332679749,0.9610410332679749,1.0,1.0,-0.5690200924873352,0.2469314783811569,0.3220885992050171,0.0821291655302047,0.0,0.0,0.0485856346786022,24.83979606628418,25.0,-19.417749404907227,-3487.37548828125,34.51057815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782195925712585,0.0,0.0,0.0,0.0,1.0,0.0034348671324551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802236795425415,0.1006190627813339,-0.0203953832387924,0.0,7.938294584164396e-05,0.0,0.0,3.852369785308838,0.0,0.0,0.0,0.2688481211662292,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028050169348716,-213.2673797607422,294.9613952636719,0.546553909778595,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045650480315089,-265.6187438964844,297.278564453125,0.546553909778595,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695803761482238,-1821.5340576171875,304.1465759277344,0.7431586384773254,0.1212077513337135,0.1154457926750183,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.228964701294899,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,285.0015563964844,294.2620849609375,291.11407470703125,1.0,0.1576115638017654,0.9610410332679749,0.9610410332679749,1.0,1.0,-0.5690200924873352,0.2469314783811569,0.3220885992050171,0.0821291655302047,0.0,0.0,0.0485856346786022,24.83979606628418,25.0,-19.417749404907227,-3487.37548828125,34.51057815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782195925712585,0.0,0.0,0.0,0.0,1.0,0.0034348671324551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802236795425415,0.1006190627813339,-0.0203953832387924,0.0,7.938294584164396e-05,0.0,0.0,3.852369785308838,0.0,0.0,0.0,0.2688481211662292,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027985309716314,-212.84884643554688,294.9440002441406,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045246900990605,-263.54412841796875,297.2209167480469,0.5466083288192749,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703003704547882,-1835.2392578125,304.1465148925781,0.7448117136955261,0.1220457553863525,0.1162339746952056,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466083288192749,0.050000000745058,0.228962704539299,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,284.9542541503906,294.2229919433594,291.1056823730469,1.0,0.1576915830373764,0.961350917816162,0.961350917816162,1.0,1.0,-0.569962203502655,0.2473568618297577,0.3226053416728973,0.0822725966572761,0.0,0.0,0.0550120770931243,24.83598899841309,25.0,-12.03958797454834,-3527.729736328125,34.598731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788854137063026,0.0,0.0,0.0,0.0,1.0,0.0032626127358525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822017565369606,0.1008535176515579,-0.0186517555266618,0.0,8.005866402527317e-05,0.0,0.0,3.8641045093536377,0.0,0.0,0.0,0.2689613103866577,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027985309716314,-212.84884643554688,294.9440002441406,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045246900990605,-263.54412841796875,297.2209167480469,0.5466083288192749,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703003704547882,-1835.2392578125,304.1465148925781,0.7448117136955261,0.1220457553863525,0.1162339746952056,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466083288192749,0.050000000745058,0.228962704539299,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,284.9542541503906,294.2229919433594,291.1056823730469,1.0,0.1576915830373764,0.961350917816162,0.961350917816162,1.0,1.0,-0.569962203502655,0.2473568618297577,0.3226053416728973,0.0822725966572761,0.0,0.0,0.0550120770931243,24.83598899841309,25.0,-12.03958797454834,-3527.729736328125,34.598731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788854137063026,0.0,0.0,0.0,0.0,1.0,0.0032626127358525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822017565369606,0.1008535176515579,-0.0186517555266618,0.0,8.005866402527317e-05,0.0,0.0,3.8641045093536377,0.0,0.0,0.0,0.2689613103866577,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027921311557292,-212.3927459716797,294.9315490722656,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044839172624051,-261.38433837890625,297.1668701171875,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709935650229454,-1848.3880615234373,304.1465148925781,0.7464929819107056,0.122896134853363,0.1170352026820182,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546664297580719,0.050000000745058,0.2289606630802154,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9080505371094,294.18524169921875,291.1028137207031,1.0,0.1577734053134918,0.9616607427597046,0.9616607427597046,1.0,1.0,-0.570919930934906,0.247779980301857,0.3231399357318878,0.0824389681220054,0.0,0.0,0.0615973323583602,24.83231544494629,25.0,-3.9700026512146,-3569.96142578125,34.688690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,302.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795716345310211,0.0,0.0,0.0,0.0,1.0,0.0030613136477768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843457132577896,0.1009984984993934,-0.0166527852416038,0.0,8.075509686022997e-05,0.0,0.0,3.872673273086548,0.0,0.0,0.0,0.2690745592117309,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027921311557292,-212.3927459716797,294.9315490722656,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044839172624051,-261.38433837890625,297.1668701171875,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709935650229454,-1848.3880615234373,304.1465148925781,0.7464929819107056,0.122896134853363,0.1170352026820182,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546664297580719,0.050000000745058,0.2289606630802154,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9080505371094,294.18524169921875,291.1028137207031,1.0,0.1577734053134918,0.9616607427597046,0.9616607427597046,1.0,1.0,-0.570919930934906,0.247779980301857,0.3231399357318878,0.0824389681220054,0.0,0.0,0.0615973323583602,24.83231544494629,25.0,-3.9700026512146,-3569.96142578125,34.688690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,302.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795716345310211,0.0,0.0,0.0,0.0,1.0,0.0030613136477768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843457132577896,0.1009984984993934,-0.0166527852416038,0.0,8.075509686022997e-05,0.0,0.0,3.872673273086548,0.0,0.0,0.0,0.2690745592117309,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.002788957208395,-212.1519927978516,294.927001953125,0.5466922521591187,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466922521591187,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.004463380202651,-260.2753601074219,297.1410217285156,0.5466922521591187,0.050000000745058,0.0356501154601573,293.1211853027344,297.1499938964844,293.1499938964844,0.0713299885392189,-1854.7537841796875,304.14654541015625,0.747340202331543,0.1233241260051727,0.1174390316009521,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466922521591187,0.050000000745058,0.228959634900093,291.1029357910156,291.1499938964844,272.7583312988281,270.9039001464844,284.8854675292969,294.1670837402344,291.1031494140625,1.0,0.1578149497509002,0.9618156552314758,0.9618156552314758,1.0,1.0,-0.5714026093482971,0.2479908168315887,0.3234117925167084,0.0825282409787178,0.0,0.0,0.0647506490349769,24.83059883117676,25.0,-0.4564065039157867,-3590.6474609375,34.734230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0799295902252197,0.0,0.0,0.0,0.0,1.0,0.0029555356595665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854103416204452,0.1010359302163124,-0.0156255885958671,0.0,8.111837087199092e-05,0.0,0.0,3.87560772895813,0.0,0.0,0.0,0.2691277265548706,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027858037501573,-211.9054718017578,294.92333984375,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044427276588976,-259.1492614746094,297.1158142089844,0.5467198491096497,0.050000000745058,0.0356499589979648,293.1208801269531,297.1499938964844,293.1499938964844,0.0716607347130775,-1861.005126953125,304.1465759277344,0.7481896281242371,0.1237531080842018,0.1178440377116203,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.2289586216211319,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,284.8631591796875,294.1493530273437,291.1044006347656,1.0,0.1578568816184997,0.9619690775871276,0.9619690775871276,1.0,1.0,-0.5718867778778076,0.2482012957334518,0.3236854672431946,0.0826199129223823,0.0,0.0,0.0677429214119911,24.828990936279297,25.0,2.4338436126708984,-3610.637939453125,34.78005599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802984684705734,0.0,0.0,0.0,0.0,1.0,0.0028491206467151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864414274692535,0.1010533422231674,-0.0146119119599461,0.0,8.14927407191135e-05,0.0,0.0,3.877727746963501,0.0,0.0,0.0,0.2691775560379028,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027796849608421,-211.41297912597656,294.9179992675781,0.5467736721038818,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044014430604875,-256.87603759765625,297.0668334960937,0.5467736721038818,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723107829689979,-1873.2857666015625,304.1466369628906,0.7498912811279297,0.1246126443147659,0.1186559945344924,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.2289566546678543,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8189697265625,294.1145935058594,291.1084289550781,1.0,0.1579417139291763,0.9622758030891418,0.9622758030891418,1.0,1.0,-0.5728574991226196,0.2486224621534347,0.3242350220680237,0.082805685698986,0.0,0.0,0.0731895714998245,24.82611656188965,25.0,6.084927082061768,-3648.092041015625,34.872406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810650140047073,0.0,0.0,0.0,0.0,1.0,0.0026393784210085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883636847138404,0.101045086979866,-0.0126814013347029,0.0,8.227067883126438e-05,0.0,0.0,3.880112171173096,0.0,0.0,0.0,0.2692667245864868,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027796849608421,-211.41297912597656,294.9179992675781,0.5467736721038818,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044014430604875,-256.87603759765625,297.0668334960937,0.5467736721038818,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723107829689979,-1873.2857666015625,304.1466369628906,0.7498912811279297,0.1246126443147659,0.1186559945344924,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.2289566546678543,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8189697265625,294.1145935058594,291.1084289550781,1.0,0.1579417139291763,0.9622758030891418,0.9622758030891418,1.0,1.0,-0.5728574991226196,0.2486224621534347,0.3242350220680237,0.082805685698986,0.0,0.0,0.0731895714998245,24.82611656188965,25.0,6.084927082061768,-3648.092041015625,34.872406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810650140047073,0.0,0.0,0.0,0.0,1.0,0.0026393784210085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883636847138404,0.101045086979866,-0.0126814013347029,0.0,8.227067883126438e-05,0.0,0.0,3.880112171173096,0.0,0.0,0.0,0.2692667245864868,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027740262448787,-210.94876098632807,294.9141540527344,0.5468250513076782,0.050000000745058,0.0458348914980888,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004360465798527,-254.604721069336,297.0188293457031,0.5468250513076782,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729545876383781,-1885.46240234375,304.14666748046875,0.7515944242477417,0.1254739314317703,0.1194696873426437,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7753601074219,294.0809936523437,291.11309814453125,1.0,0.1580277532339096,0.9625825881958008,0.9625825881958008,1.0,1.0,-0.5738304853439331,0.249046504497528,0.324783980846405,0.0829878002405166,0.0,0.0,0.0779253467917442,24.82367706298828,25.0,6.978229999542236,-3681.9921875,34.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818596929311752,0.0,0.0,0.0,0.0,1.0,0.0024386821314692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900722742080688,0.1010030135512352,-0.0109307412058115,0.0,8.307718235300854e-05,0.0,0.0,3.8808841705322266,0.0,0.0,0.0,0.269342690706253,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027740262448787,-210.94876098632807,294.9141540527344,0.5468250513076782,0.050000000745058,0.0458348914980888,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004360465798527,-254.604721069336,297.0188293457031,0.5468250513076782,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729545876383781,-1885.46240234375,304.14666748046875,0.7515944242477417,0.1254739314317703,0.1194696873426437,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7753601074219,294.0809936523437,291.11309814453125,1.0,0.1580277532339096,0.9625825881958008,0.9625825881958008,1.0,1.0,-0.5738304853439331,0.249046504497528,0.324783980846405,0.0829878002405166,0.0,0.0,0.0779253467917442,24.82367706298828,25.0,6.978229999542236,-3681.9921875,34.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818596929311752,0.0,0.0,0.0,0.0,1.0,0.0024386821314692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900722742080688,0.1010030135512352,-0.0109307412058115,0.0,8.307718235300854e-05,0.0,0.0,3.8808841705322266,0.0,0.0,0.0,0.269342690706253,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027690078131854,-210.5370941162109,294.910888671875,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468740463256836,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043199905194342,-252.3590240478516,296.97100830078125,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736014991998672,-1897.732421875,304.1466979980469,0.7532995939254761,0.1263374239206314,0.1202853024005889,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468740463256836,0.050000000745058,0.2289529889822006,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.7324523925781,294.048828125,291.1171569824219,1.0,0.158114805817604,0.9628865718841552,0.9628865718841552,1.0,1.0,-0.5748059153556824,0.2494759857654571,0.3253299295902252,0.0831605941057205,0.0,0.0,0.0821180641651153,24.82157516479492,25.0,5.998505592346191,-3713.142822265625,35.05950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826640650629997,0.0,0.0,0.0,0.0,1.0,0.0022469055838882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091602087020874,0.1009598970413208,-0.0093578128144145,0.0,8.389351569348946e-05,0.0,0.0,3.8813536167144775,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027690078131854,-210.5370941162109,294.910888671875,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468740463256836,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043199905194342,-252.3590240478516,296.97100830078125,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736014991998672,-1897.732421875,304.1466979980469,0.7532995939254761,0.1263374239206314,0.1202853024005889,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468740463256836,0.050000000745058,0.2289529889822006,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.7324523925781,294.048828125,291.1171569824219,1.0,0.158114805817604,0.9628865718841552,0.9628865718841552,1.0,1.0,-0.5748059153556824,0.2494759857654571,0.3253299295902252,0.0831605941057205,0.0,0.0,0.0821180641651153,24.82157516479492,25.0,5.998505592346191,-3713.142822265625,35.05950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826640650629997,0.0,0.0,0.0,0.0,1.0,0.0022469055838882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091602087020874,0.1009598970413208,-0.0093578128144145,0.0,8.389351569348946e-05,0.0,0.0,3.8813536167144775,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027647668030112,-210.19354248046875,294.9076843261719,0.5469210743904114,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469210743904114,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042802584357559,-250.15875244140625,296.92303466796875,0.5469210743904114,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742569342255592,-1910.208984375,304.1466979980469,0.7550085783004761,0.1272039860486984,0.1211036145687103,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469210743904114,0.050000000745058,0.2289512753486633,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6900634765625,294.0179748535156,291.1199645996094,1.0,0.1582027673721313,0.963190495967865,0.963190495967865,1.0,1.0,-0.5757847428321838,0.2499119788408279,0.3258727788925171,0.0833228826522827,0.0,0.0,0.0859678909182548,24.81972312927246,25.0,4.129658222198486,-3742.67236328125,35.154178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834603607654571,0.0,0.0,0.0,0.0,1.0,0.0020597220864146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930131450295448,0.10093854367733,-0.0079253939911723,0.0,8.470165630569682e-05,0.0,0.0,3.882490634918213,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027647668030112,-210.19354248046875,294.9076843261719,0.5469210743904114,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469210743904114,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042802584357559,-250.15875244140625,296.92303466796875,0.5469210743904114,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742569342255592,-1910.208984375,304.1466979980469,0.7550085783004761,0.1272039860486984,0.1211036145687103,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469210743904114,0.050000000745058,0.2289512753486633,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6900634765625,294.0179748535156,291.1199645996094,1.0,0.1582027673721313,0.963190495967865,0.963190495967865,1.0,1.0,-0.5757847428321838,0.2499119788408279,0.3258727788925171,0.0833228826522827,0.0,0.0,0.0859678909182548,24.81972312927246,25.0,4.129658222198486,-3742.67236328125,35.154178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834603607654571,0.0,0.0,0.0,0.0,1.0,0.0020597220864146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930131450295448,0.10093854367733,-0.0079253939911723,0.0,8.470165630569682e-05,0.0,0.0,3.882490634918213,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027629497926682,-210.04869079589844,294.90606689453125,0.5469440817832947,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440817832947,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.0042606811039149,-249.0767822265625,296.89898681640625,0.5469440817832947,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745885670185089,-1916.539306640625,304.1466979980469,0.7558653950691223,0.1276387125253677,0.1215140745043754,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440817832947,0.050000000745058,0.2289504259824752,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.66900634765625,294.0028686523437,291.120849609375,1.0,0.1582470685243606,0.9633424878120422,0.9633424878120422,1.0,1.0,-0.5762757658958435,0.2501320540904999,0.3261436820030212,0.0834012627601623,0.0,0.0,0.0878255739808082,24.81886482238769,25.0,3.1312501430511475,-3757.196533203125,35.201812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838509649038314,0.0,0.0,0.0,0.0,1.0,0.001965569332242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936954170465469,0.100940890610218,-0.0072454712353646,0.0,8.509807230439037e-05,0.0,0.0,3.883531093597412,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.0027613341808319,-209.9213256835937,294.90447998046875,0.5469669699668884,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042413440532982,-248.00917053222656,296.8749694824219,0.5469669699668884,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749226137995719,-1922.9263916015625,304.1466979980469,0.7567240595817566,0.1280745267868042,0.1219254732131958,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.2289495915174484,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6479797363281,293.9879150390625,291.1214599609375,1.0,0.1582915633916854,0.9634926319122314,0.9634926319122314,1.0,1.0,-0.5767679214477539,0.2503527998924255,0.3264151215553283,0.0834794417023658,0.0,0.0,0.089667335152626,24.81803703308105,25.0,2.2013118267059326,-3771.731201171875,35.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.084235243499279,0.0,0.0,0.0,0.0,1.0,0.001869503990747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943734347820282,0.1009541600942611,-0.0065807267092168,0.0,8.54880636325106e-05,0.0,0.0,3.884989261627197,0.0,0.0,0.0,0.2695393860340118,4.0,0.0,1.0
