time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027587059885263,-209.718017578125,294.9013977050781,0.5470126271247864,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042044236324727,-245.9729156494141,296.8279113769531,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.0755974650382995,-1935.860107421875,304.14666748046875,0.75844806432724,0.1289496272802353,0.1227515116333961,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,293.9559631347656,291.1219482421875,1.0,0.1583811193704605,0.9637928605079652,0.9637928605079652,1.0,1.0,-0.5777561068534851,0.2507956624031067,0.326960414648056,0.0836371779441833,0.0,0.0,0.0933532863855362,24.816455841064453,25.0,0.5545870661735535,-3801.400634765625,35.34587097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849825069308281,0.0,0.0,0.0,0.0,1.0,0.001666926080361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095737338066101,0.1010150909423828,-0.0052777519449591,0.0,8.624644397059456e-05,0.0,0.0,3.889259815216065,0.0,0.0,0.0,0.2696095407009125,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027587059885263,-209.718017578125,294.9013977050781,0.5470126271247864,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042044236324727,-245.9729156494141,296.8279113769531,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.0755974650382995,-1935.860107421875,304.14666748046875,0.75844806432724,0.1289496272802353,0.1227515116333961,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,293.9559631347656,291.1219482421875,1.0,0.1583811193704605,0.9637928605079652,0.9637928605079652,1.0,1.0,-0.5777561068534851,0.2507956624031067,0.326960414648056,0.0836371779441833,0.0,0.0,0.0933532863855362,24.816455841064453,25.0,0.5545870661735535,-3801.400634765625,35.34587097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849825069308281,0.0,0.0,0.0,0.0,1.0,0.001666926080361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095737338066101,0.1010150909423828,-0.0052777519449591,0.0,8.624644397059456e-05,0.0,0.0,3.889259815216065,0.0,0.0,0.0,0.2696095407009125,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027569155208766,-209.5896453857422,294.8982849121094,0.5470583438873291,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041712215170264,-244.14996337890625,296.7844543457031,0.5470583438873291,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762852951884269,-1949.090576171875,304.1466369628906,0.7601821422576904,0.1298301666975021,0.1235823780298233,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541076660156,293.91131591796875,291.1208190917969,1.0,0.158471405506134,0.9640930891036988,0.9640930891036988,1.0,1.0,-0.5787500739097595,0.2512406706809997,0.3275093734264374,0.0837969407439231,0.0,0.0,0.0972212329506874,24.814926147460938,25.0,-1.910406827926636,-3833.220947265625,35.44292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857044830918312,0.0,0.0,0.0,0.0,1.0,0.0014394376194104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971635952591896,0.1011428013443946,-0.003979206085205,0.0,8.697915473021567e-05,0.0,0.0,3.8962149620056152,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027569155208766,-209.5896453857422,294.8982849121094,0.5470583438873291,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041712215170264,-244.14996337890625,296.7844543457031,0.5470583438873291,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762852951884269,-1949.090576171875,304.1466369628906,0.7601821422576904,0.1298301666975021,0.1235823780298233,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541076660156,293.91131591796875,291.1208190917969,1.0,0.158471405506134,0.9640930891036988,0.9640930891036988,1.0,1.0,-0.5787500739097595,0.2512406706809997,0.3275093734264374,0.0837969407439231,0.0,0.0,0.0972212329506874,24.814926147460938,25.0,-1.910406827926636,-3833.220947265625,35.44292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857044830918312,0.0,0.0,0.0,0.0,1.0,0.0014394376194104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971635952591896,0.1011428013443946,-0.003979206085205,0.0,8.697915473021567e-05,0.0,0.0,3.8962149620056152,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027560677845031,-209.5443420410156,294.89501953125,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041399528272449,-242.4432067871093,296.7423095703125,0.54710453748703,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769876614212989,-1962.6484375,304.1465759277344,0.7619292140007019,0.1307175606489181,0.1244193911552429,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50177001953125,293.8630676269531,291.1183166503906,1.0,0.1585624516010284,0.9643906950950624,0.9643906950950624,1.0,1.0,-0.5797513723373413,0.2516884207725525,0.3280629813671112,0.0839590653777122,0.0,0.0,0.1015208810567855,24.813383102416992,25.0,-3.4788100719451904,-3867.892822265625,35.5408821105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864120870828628,0.0,0.0,0.0,0.0,1.0,0.0011618413263931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987591743469238,0.1013966351747512,-0.0026374612934887,0.0,8.769728447077796e-05,0.0,0.0,3.908318758010864,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027560677845031,-209.5443420410156,294.89501953125,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041399528272449,-242.4432067871093,296.7423095703125,0.54710453748703,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769876614212989,-1962.6484375,304.1465759277344,0.7619292140007019,0.1307175606489181,0.1244193911552429,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50177001953125,293.8630676269531,291.1183166503906,1.0,0.1585624516010284,0.9643906950950624,0.9643906950950624,1.0,1.0,-0.5797513723373413,0.2516884207725525,0.3280629813671112,0.0839590653777122,0.0,0.0,0.1015208810567855,24.813383102416992,25.0,-3.4788100719451904,-3867.892822265625,35.5408821105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864120870828628,0.0,0.0,0.0,0.0,1.0,0.0011618413263931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987591743469238,0.1013966351747512,-0.0026374612934887,0.0,8.769728447077796e-05,0.0,0.0,3.908318758010864,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027560107409954,-209.558334350586,294.8927001953125,0.5471514463424683,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041098385117948,-240.79568481445312,296.7015991210937,0.5471514463424683,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776943489909172,-1976.3121337890625,304.14654541015625,0.7636907696723938,0.1316122412681579,0.1252633035182953,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498291015625,293.81549072265625,291.11602783203125,1.0,0.1586542576551437,0.9646883606910706,0.9646883606910706,1.0,1.0,-0.5807609558105469,0.2521392703056335,0.3286216855049133,0.084123857319355,0.0,0.0,0.1061653941869735,24.81180000305176,25.0,-3.1819088459014893,-3905.11865234375,35.63981246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871219187974929,0.0,0.0,0.0,0.0,1.0,0.0007988403085619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005322039127349,0.1018264293670654,-0.0012942230096086,0.0,8.841766975820065e-05,0.0,0.0,3.927577495574951,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027560107409954,-209.558334350586,294.8927001953125,0.5471514463424683,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041098385117948,-240.79568481445312,296.7015991210937,0.5471514463424683,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776943489909172,-1976.3121337890625,304.14654541015625,0.7636907696723938,0.1316122412681579,0.1252633035182953,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498291015625,293.81549072265625,291.11602783203125,1.0,0.1586542576551437,0.9646883606910706,0.9646883606910706,1.0,1.0,-0.5807609558105469,0.2521392703056335,0.3286216855049133,0.084123857319355,0.0,0.0,0.1061653941869735,24.81180000305176,25.0,-3.1819088459014893,-3905.11865234375,35.63981246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871219187974929,0.0,0.0,0.0,0.0,1.0,0.0007988403085619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005322039127349,0.1018264293670654,-0.0012942230096086,0.0,8.841766975820065e-05,0.0,0.0,3.927577495574951,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027562219183892,-209.5807647705078,294.89215087890625,0.5471750497817993,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040951273404061,-239.9866180419922,296.681884765625,0.5471750497817993,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780469328165054,-1983.1324462890625,304.14654541015625,0.7645765542984009,0.1320620626211166,0.1256877034902572,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4241638183594,293.7922058105469,291.1152648925781,1.0,0.1587004661560058,0.96483713388443,0.96483713388443,1.0,1.0,-0.5812686681747437,0.25236576795578,0.3289029002189636,0.0842072442173957,0.0,0.0,0.1085515990853309,24.81100082397461,25.0,-2.5563676357269287,-3924.29248046875,35.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,303.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874828845262527,0.0,0.0,0.0,0.0,1.0,0.0005681262700818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014634072780609,0.1021490171551704,-0.0006856083055026,0.0,8.878399967215955e-05,0.0,0.0,3.941490173339844,0.0,0.0,0.0,0.2699949741363525,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027565811760723,-209.612060546875,294.8920288085937,0.5471988320350647,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471988320350647,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040806178003549,-239.1851959228516,296.66265869140625,0.5471988320350647,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783983692526817,-1989.9315185546875,304.1465148925781,0.765465259552002,0.1325134038925171,0.1261135637760162,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471988320350647,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.39874267578125,293.76934814453125,291.11480712890625,1.0,0.1587468534708023,0.964984118938446,0.964984118938446,1.0,1.0,-0.5817781090736389,0.2525928616523742,0.3291852474212646,0.0842912271618843,0.0,0.0,0.1109480410814285,24.81020736694336,25.0,-1.772268772125244,-3943.622314453125,35.739688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,303.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878502503037452,0.0,0.0,0.0,0.0,1.0,0.0002838840882759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024114489555358,0.1026106253266334,-0.0001991820172406,0.0,8.915684156818315e-05,0.0,0.0,3.960852861404419,0.0,0.0,0.0,0.2700874805450439,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027577050495892,-209.6986541748047,294.89312744140625,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040521095506846,-237.60079956054688,296.6255187988281,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790974274277687,-2003.458984375,304.1465148925781,0.767249345779419,0.1334195435047149,0.1269689202308654,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3486633300781,293.7249450683594,291.1147155761719,1.0,0.1588401943445205,0.9652780890464784,0.9652780890464784,1.0,1.0,-0.582801342010498,0.2530485987663269,0.3297527730464935,0.0844609290361404,0.0,0.0,0.1156936958432197,24.80866050720215,25.0,-0.1352579146623611,-3982.2392578125,35.84041976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.088607370853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043237522244453,0.1043279692530632,-4.2156034396612085e-06,0.0,8.992521179607138e-05,0.0,0.0,4.030710697174072,0.0,0.0,0.0,0.2703535556793213,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027577050495892,-209.6986541748047,294.89312744140625,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040521095506846,-237.60079956054688,296.6255187988281,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790974274277687,-2003.458984375,304.1465148925781,0.767249345779419,0.1334195435047149,0.1269689202308654,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3486633300781,293.7249450683594,291.1147155761719,1.0,0.1588401943445205,0.9652780890464784,0.9652780890464784,1.0,1.0,-0.582801342010498,0.2530485987663269,0.3297527730464935,0.0844609290361404,0.0,0.0,0.1156936958432197,24.80866050720215,25.0,-0.1352579146623611,-3982.2392578125,35.84041976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.088607370853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043237522244453,0.1043279692530632,-4.2156034396612085e-06,0.0,8.992521179607138e-05,0.0,0.0,4.030710697174072,0.0,0.0,0.0,0.2703535556793213,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027593714185059,-209.81884765625,294.8958435058594,0.5472936630249023,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040243039838969,-236.04412841796875,296.5899658203125,0.5472936630249023,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797914937138557,-2016.8953857421875,304.1465148925781,0.7690389752388,0.1343289315700531,0.127827763557434,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995300292969,293.6821594238281,291.1155700683594,1.0,0.1589342504739761,0.9655720591545104,0.9655720591545104,1.0,1.0,-0.5838288068771362,0.2535056471824646,0.3303231596946716,0.0846326723694801,0.0,0.0,0.1202815622091293,24.807222366333008,25.0,1.218065619468689,-4020.330810546875,35.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893967449665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062231212854385,0.1062273383140564,-4.218517460685689e-06,0.0,9.072633110918105e-05,0.0,0.0,4.108311176300049,0.0,0.0,0.0,0.2706470489501953,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027593714185059,-209.81884765625,294.8958435058594,0.5472936630249023,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040243039838969,-236.04412841796875,296.5899658203125,0.5472936630249023,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797914937138557,-2016.8953857421875,304.1465148925781,0.7690389752388,0.1343289315700531,0.127827763557434,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995300292969,293.6821594238281,291.1155700683594,1.0,0.1589342504739761,0.9655720591545104,0.9655720591545104,1.0,1.0,-0.5838288068771362,0.2535056471824646,0.3303231596946716,0.0846326723694801,0.0,0.0,0.1202815622091293,24.807222366333008,25.0,1.218065619468689,-4020.330810546875,35.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893967449665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062231212854385,0.1062273383140564,-4.218517460685689e-06,0.0,9.072633110918105e-05,0.0,0.0,4.108311176300049,0.0,0.0,0.0,0.2706470489501953,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027628750540316,-210.07345581054688,294.90118408203125,0.5473554134368896,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039985934272408,-234.59678649902344,296.5572204589844,0.5473554134368896,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805232152342796,-2031.08349609375,304.1464538574219,0.7709532976150513,0.1353304982185363,0.1287407428026199,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513122558594,293.64093017578125,291.1169128417969,1.0,0.1590299010276794,0.9658631086349488,0.9658631086349488,1.0,1.0,-0.5849202275276184,0.2539891898632049,0.3309310376644134,0.0848185643553733,0.0,0.0,0.1246502697467804,24.803550720214844,25.0,1.9156475067138672,-4057.544189453125,36.04775238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902159810066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080697402358055,0.1080739572644233,-4.2214755922032055e-06,0.0,9.155774750979616e-05,0.0,0.0,4.184051513671875,0.0,0.0,0.0,0.2709361910820007,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027628750540316,-210.07345581054688,294.90118408203125,0.5473554134368896,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039985934272408,-234.59678649902344,296.5572204589844,0.5473554134368896,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805232152342796,-2031.08349609375,304.1464538574219,0.7709532976150513,0.1353304982185363,0.1287407428026199,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513122558594,293.64093017578125,291.1169128417969,1.0,0.1590299010276794,0.9658631086349488,0.9658631086349488,1.0,1.0,-0.5849202275276184,0.2539891898632049,0.3309310376644134,0.0848185643553733,0.0,0.0,0.1246502697467804,24.803550720214844,25.0,1.9156475067138672,-4057.544189453125,36.04775238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902159810066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080697402358055,0.1080739572644233,-4.2214755922032055e-06,0.0,9.155774750979616e-05,0.0,0.0,4.184051513671875,0.0,0.0,0.0,0.2709361910820007,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.002768630394712,-210.49826049804688,294.9097595214844,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039755501784384,-233.2965087890625,296.5279541015625,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813578143715858,-2047.3092041015625,304.146240234375,0.7731677293777466,0.1364642083644867,0.1297844350337982,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044677734375,293.6019592285156,291.1181945800781,1.0,0.1591299921274185,0.966154158115387,0.966154158115387,1.0,1.0,-0.5861663222312927,0.2545373439788818,0.3316289484500885,0.0850377306342125,0.0,0.0,0.128830149769783,24.79487419128418,25.0,1.8530436754226685,-4094.11328125,36.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910587310791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098613813519477,0.1098656058311462,-4.224371878081001e-06,0.0,9.241303632734343e-05,0.0,0.0,4.2577314376831055,0.0,0.0,0.0,0.2712178528308868,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.002768630394712,-210.49826049804688,294.9097595214844,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039755501784384,-233.2965087890625,296.5279541015625,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813578143715858,-2047.3092041015625,304.146240234375,0.7731677293777466,0.1364642083644867,0.1297844350337982,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044677734375,293.6019592285156,291.1181945800781,1.0,0.1591299921274185,0.966154158115387,0.966154158115387,1.0,1.0,-0.5861663222312927,0.2545373439788818,0.3316289484500885,0.0850377306342125,0.0,0.0,0.128830149769783,24.79487419128418,25.0,1.8530436754226685,-4094.11328125,36.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910587310791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098613813519477,0.1098656058311462,-4.224371878081001e-06,0.0,9.241303632734343e-05,0.0,0.0,4.2577314376831055,0.0,0.0,0.0,0.2712178528308868,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027722872328013,-210.77029418945312,294.9150390625,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.003964954521507,-232.6984100341797,296.5144348144531,0.5475043654441833,0.050000000745058,0.0356455110013484,293.1133728027344,297.1499938964844,293.1499938964844,0.0818043947219848,-2056.005615234375,304.1461181640625,0.7743552923202515,0.137065976858139,0.1303425580263137,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1816711425781,293.5834655761719,291.11871337890625,1.0,0.1591820865869522,0.9662996530532836,0.9662996530532836,1.0,1.0,-0.5868324041366577,0.2548293471336365,0.3320030272006988,0.0851567462086677,0.0,0.0,0.1308703571557998,24.78952980041504,25.0,1.6886589527130127,-4112.26318359375,36.226200103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,304.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914865210652351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107441782951355,0.1107484027743339,-4.225799784762785e-06,0.0,9.284719271818176e-05,0.0,0.0,4.294097900390625,0.0,0.0,0.0,0.271356850862503,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027764050755649,-211.07760620117188,294.9208984375,0.5475617051124573,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039548985660076,-232.1307067871093,296.5016174316406,0.5475617051124573,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822658166289329,-2064.999267578125,304.14599609375,0.7755822539329529,0.1376861184835434,0.1309190094470977,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1591796875,293.5655822753906,291.11920166015625,1.0,0.1592355370521545,0.966442346572876,0.966442346572876,1.0,1.0,-0.5875203013420105,0.2551303505897522,0.3323899507522583,0.0852806270122528,0.0,0.0,0.1328853964805603,24.783824920654297,25.0,1.5117162466049194,-4130.38330078125,36.28989791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,304.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919172167778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116222217679023,0.1116264462471008,-4.227219505992252e-06,0.0,9.328429587185384e-05,0.0,0.0,4.33030891418457,0.0,0.0,0.0,0.2714952230453491,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027860456611961,-211.79934692382807,294.9344482421875,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.00393644021824,-231.08827209472656,296.4779663085937,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832304060459137,-2083.82373046875,304.1457214355469,0.778144359588623,0.1389787793159485,0.1321237683296203,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,293.5316162109375,291.1200256347656,1.0,0.1593469977378845,0.9667277336120604,0.9667277336120604,1.0,1.0,-0.5889579057693481,0.2557578682899475,0.3332000076770782,0.085542507469654,0.0,0.0,0.1368428021669387,24.77172088623047,25.0,1.208622932434082,-4166.57421875,36.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927848517894744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133655086159706,0.1133697405457496,-4.230043941788608e-06,0.0,9.41648322623223e-05,0.0,0.0,4.40233039855957,0.0,0.0,0.0,0.2717703878879547,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027860456611961,-211.79934692382807,294.9344482421875,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.00393644021824,-231.08827209472656,296.4779663085937,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832304060459137,-2083.82373046875,304.1457214355469,0.778144359588623,0.1389787793159485,0.1321237683296203,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,293.5316162109375,291.1200256347656,1.0,0.1593469977378845,0.9667277336120604,0.9667277336120604,1.0,1.0,-0.5889579057693481,0.2557578682899475,0.3332000076770782,0.085542507469654,0.0,0.0,0.1368428021669387,24.77172088623047,25.0,1.208622932434082,-4166.57421875,36.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927848517894744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133655086159706,0.1133697405457496,-4.230043941788608e-06,0.0,9.41648322623223e-05,0.0,0.0,4.40233039855957,0.0,0.0,0.0,0.2717703878879547,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027974434196949,-212.654541015625,294.9502868652344,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.00392004288733,-230.16140747070312,296.4569091796875,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842427909374237,-2103.609619140625,304.1454467773437,0.7808269262313843,0.1403325647115707,0.1333883851766586,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,293.4998474121094,291.1207580566406,1.0,0.1594645678997039,0.9670131206512452,0.9670131206512452,1.0,1.0,-0.5904669761657715,0.2564147412776947,0.3340522050857544,0.0858212262392044,0.0,0.0,0.1407116502523422,24.759197235107425,25.0,1.0215564966201782,-4202.76318359375,36.563453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936561450362205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115095168352127,0.1150994002819061,-4.232858827890595e-06,0.0,9.504907939117402e-05,0.0,0.0,4.473961353302002,0.0,0.0,0.0,0.2720441222190857,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027974434196949,-212.654541015625,294.9502868652344,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.00392004288733,-230.16140747070312,296.4569091796875,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842427909374237,-2103.609619140625,304.1454467773437,0.7808269262313843,0.1403325647115707,0.1333883851766586,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,293.4998474121094,291.1207580566406,1.0,0.1594645678997039,0.9670131206512452,0.9670131206512452,1.0,1.0,-0.5904669761657715,0.2564147412776947,0.3340522050857544,0.0858212262392044,0.0,0.0,0.1407116502523422,24.759197235107425,25.0,1.0215564966201782,-4202.76318359375,36.563453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936561450362205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115095168352127,0.1150994002819061,-4.232858827890595e-06,0.0,9.504907939117402e-05,0.0,0.0,4.473961353302002,0.0,0.0,0.0,0.2720441222190857,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028105073142796,-213.6356658935547,294.9683532714844,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039055827073752,-229.34295654296875,296.4383239746094,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852965638041496,-2124.230224609375,304.1452331542969,0.7836100459098816,0.1417402476072311,0.1347054839134216,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0313720703125,293.4700622558594,291.1214294433594,1.0,0.1595882326364517,0.96729177236557,0.96729177236557,1.0,1.0,-0.5920388102531433,0.2570970952510834,0.3349416851997375,0.08611511439085,0.0,0.0,0.1444938331842422,24.74663352966309,25.0,0.9474952816963196,-4238.95947265625,36.710567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.094526395201683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116811566054821,0.1168158054351806,-4.23566734752967e-06,0.0,9.593227150617167e-05,0.0,0.0,4.545219421386719,0.0,0.0,0.0,0.272316575050354,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028105073142796,-213.6356658935547,294.9683532714844,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039055827073752,-229.34295654296875,296.4383239746094,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852965638041496,-2124.230224609375,304.1452331542969,0.7836100459098816,0.1417402476072311,0.1347054839134216,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0313720703125,293.4700622558594,291.1214294433594,1.0,0.1595882326364517,0.96729177236557,0.96729177236557,1.0,1.0,-0.5920388102531433,0.2570970952510834,0.3349416851997375,0.08611511439085,0.0,0.0,0.1444938331842422,24.74663352966309,25.0,0.9474952816963196,-4238.95947265625,36.710567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.094526395201683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116811566054821,0.1168158054351806,-4.23566734752967e-06,0.0,9.593227150617167e-05,0.0,0.0,4.545219421386719,0.0,0.0,0.0,0.272316575050354,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028251975309103,-214.7392425537109,294.9886474609375,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038930021692067,-228.6295623779297,296.4222106933594,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863876491785049,-2145.603515625,304.1449890136719,0.7864800691604614,0.143197163939476,0.1360702961683273,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,293.442138671875,291.1221008300781,1.0,0.1597179621458053,0.967570424079895,0.967570424079895,1.0,1.0,-0.59366774559021,0.2578026354312897,0.3358651399612427,0.0864233300089836,0.0,0.0,0.1481849253177642,24.73426628112793,25.0,0.9428027868270874,-4275.11474609375,36.86414337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953916758298873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185117363929748,0.1185159757733345,-4.238467681716429e-06,0.0,9.68104213825427e-05,0.0,0.0,4.615981578826904,0.0,0.0,0.0,0.2725873291492462,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028251975309103,-214.7392425537109,294.9886474609375,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038930021692067,-228.6295623779297,296.4222106933594,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863876491785049,-2145.603515625,304.1449890136719,0.7864800691604614,0.143197163939476,0.1360702961683273,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,293.442138671875,291.1221008300781,1.0,0.1597179621458053,0.967570424079895,0.967570424079895,1.0,1.0,-0.59366774559021,0.2578026354312897,0.3358651399612427,0.0864233300089836,0.0,0.0,0.1481849253177642,24.73426628112793,25.0,0.9428027868270874,-4275.11474609375,36.86414337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953916758298873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185117363929748,0.1185159757733345,-4.238467681716429e-06,0.0,9.68104213825427e-05,0.0,0.0,4.615981578826904,0.0,0.0,0.0,0.2725873291492462,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.002833150094375,-215.33670043945312,294.9996337890625,0.5481381416320801,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038874121382832,-228.31202697753903,296.4150695800781,0.5481381416320801,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.086946353316307,-2156.555419921875,304.1448974609375,0.7879443168640137,0.1439430564641952,0.136769562959671,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9713439941406,293.4288330078125,291.1224670410156,1.0,0.1597850918769836,0.9677097201347352,0.9677097201347352,1.0,1.0,-0.5945024490356445,0.2581635415554046,0.3363389372825622,0.086582601070404,0.0,0.0,0.1499945521354675,24.72820854187012,25.0,0.9497935175895692,-4293.154296875,36.94329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958213284611702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193544268608093,0.1193586662411689,-4.239862846588949e-06,0.0,9.724646952236073e-05,0.0,0.0,4.651121616363525,0.0,0.0,0.0,0.2727218568325043,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028414796106517,-215.9624786376953,295.0111389160156,0.5482046604156494,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038822551723569,-228.018783569336,296.4084777832031,0.5482046604156494,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875128284096717,-2167.66357421875,304.1448059082031,0.7894249558448792,0.1446993052959442,0.1374787837266922,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95184326171875,293.4159240722656,291.122802734375,1.0,0.1598536223173141,0.967845618724823,0.967845618724823,1.0,1.0,-0.595349133014679,0.2585292160511017,0.3368199169635772,0.0867449641227722,0.0,0.0,0.1517815291881561,24.722244262695312,25.0,0.955898106098175,-4311.16748046875,37.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962486639618873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201924458146095,0.1201966851949691,-4.2412539187353104e-06,0.0,9.768015297595412e-05,0.0,0.0,4.686110496520996,0.0,0.0,0.0,0.2728558480739593,4.0,0.0,1.0
