time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028593093156814,-217.302001953125,295.03570556640625,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038732818793505,-227.507568359375,296.3970642089844,0.5483378767967224,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886691659688949,-2190.349609375,304.14459228515625,0.7924332618713379,0.1462426036596298,0.1389269530773162,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.391357421875,291.1235046386719,1.0,0.1599949449300766,0.9681174755096436,0.9681174755096436,1.0,1.0,-0.5970780849456787,0.259274810552597,0.3378032743930816,0.0870791599154472,0.0,0.0,0.1552852541208267,24.71064186096192,25.0,0.9532350301742554,-4347.0791015625,37.18947219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970949158072471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218524649739265,0.1218567118048667,-4.244022875354858e-06,0.0,9.85389924608171e-05,0.0,0.0,4.755549430847168,0.0,0.0,0.0,0.2731219232082367,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028593093156814,-217.302001953125,295.03570556640625,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038732818793505,-227.507568359375,296.3970642089844,0.5483378767967224,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886691659688949,-2190.349609375,304.14459228515625,0.7924332618713379,0.1462426036596298,0.1389269530773162,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.391357421875,291.1235046386719,1.0,0.1599949449300766,0.9681174755096436,0.9681174755096436,1.0,1.0,-0.5970780849456787,0.259274810552597,0.3378032743930816,0.0870791599154472,0.0,0.0,0.1552852541208267,24.71064186096192,25.0,0.9532350301742554,-4347.0791015625,37.18947219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970949158072471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218524649739265,0.1218567118048667,-4.244022875354858e-06,0.0,9.85389924608171e-05,0.0,0.0,4.755549430847168,0.0,0.0,0.0,0.2731219232082367,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028786577749997,-218.75564575195312,295.06231689453125,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038660420104861,-227.093978881836,296.38787841796875,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898545235395431,-2213.614990234375,304.1444396972656,0.7954955697059631,0.1478239446878433,0.1404117196798324,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,293.3683166503906,291.1241760253906,1.0,0.1601416617631912,0.9683892726898192,0.9683892726898192,1.0,1.0,-0.5988509654998779,0.2600379288196563,0.3388130366802215,0.0874252691864967,0.0,0.0,0.1587006002664566,24.699499130249023,25.0,0.9223070740699768,-4382.8310546875,37.3605842590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979289263486862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234920769929885,0.1234963238239288,-4.2467727325856686e-06,0.0,9.938540461007506e-05,0.0,0.0,4.824304103851318,0.0,0.0,0.0,0.2733855545520782,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028786577749997,-218.75564575195312,295.06231689453125,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038660420104861,-227.093978881836,296.38787841796875,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898545235395431,-2213.614990234375,304.1444396972656,0.7954955697059631,0.1478239446878433,0.1404117196798324,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,293.3683166503906,291.1241760253906,1.0,0.1601416617631912,0.9683892726898192,0.9683892726898192,1.0,1.0,-0.5988509654998779,0.2600379288196563,0.3388130366802215,0.0874252691864967,0.0,0.0,0.1587006002664566,24.699499130249023,25.0,0.9223070740699768,-4382.8310546875,37.3605842590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979289263486862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234920769929885,0.1234963238239288,-4.2467727325856686e-06,0.0,9.938540461007506e-05,0.0,0.0,4.824304103851318,0.0,0.0,0.0,0.2733855545520782,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028995005413889,-220.3215789794922,295.0909423828125,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038605022709816,-226.77638244628903,296.38092041015625,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910672023892402,-2237.4208984375,304.1442565917969,0.7986032962799072,0.1494406014680862,0.1419303864240646,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397521972656,293.34674072265625,291.1247863769531,1.0,0.1602935194969177,0.9686548113822936,0.9686548113822936,1.0,1.0,-0.6006645560264587,0.2608171105384826,0.3398474454879761,0.0877825915813446,0.0,0.0,0.1620347052812576,24.688825607299805,25.0,0.8650074601173401,-4418.423828125,37.536956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098750002682209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130253076553,0.1251172721385955,-4.249504854669794e-06,0.0,0.0001002186982077,0.0,0.0,4.8924431800842285,0.0,0.0,0.0,0.2736469805240631,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028995005413889,-220.3215789794922,295.0909423828125,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038605022709816,-226.77638244628903,296.38092041015625,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910672023892402,-2237.4208984375,304.1442565917969,0.7986032962799072,0.1494406014680862,0.1419303864240646,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397521972656,293.34674072265625,291.1247863769531,1.0,0.1602935194969177,0.9686548113822936,0.9686548113822936,1.0,1.0,-0.6006645560264587,0.2608171105384826,0.3398474454879761,0.0877825915813446,0.0,0.0,0.1620347052812576,24.688825607299805,25.0,0.8650074601173401,-4418.423828125,37.536956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098750002682209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130253076553,0.1251172721385955,-4.249504854669794e-06,0.0,0.0001002186982077,0.0,0.0,4.8924431800842285,0.0,0.0,0.0,0.2736469805240631,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029218576382845,-222.001205444336,295.1215515136719,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038566798903048,-226.5559997558593,296.3761291503906,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923065021634101,-2261.746826171875,304.14410400390625,0.8017504215240479,0.1510910987854004,0.143481507897377,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041687011719,293.3266296386719,291.1253662109375,1.0,0.1604503691196441,0.9689202904701232,0.9689202904701232,1.0,1.0,-0.6025171875953674,0.2616117298603058,0.3409054279327392,0.0881508812308311,0.0,0.0,0.1652940809726715,24.67862892150879,25.0,0.7863231301307678,-4453.85791015625,37.71847152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995578691363334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267170161008834,0.1267212629318237,-4.252221970091341e-06,0.0,0.0001010385822155,0.0,0.0,4.960033893585205,0.0,0.0,0.0,0.2739064991474151,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029218576382845,-222.001205444336,295.1215515136719,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038566798903048,-226.5559997558593,296.3761291503906,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923065021634101,-2261.746826171875,304.14410400390625,0.8017504215240479,0.1510910987854004,0.143481507897377,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041687011719,293.3266296386719,291.1253662109375,1.0,0.1604503691196441,0.9689202904701232,0.9689202904701232,1.0,1.0,-0.6025171875953674,0.2616117298603058,0.3409054279327392,0.0881508812308311,0.0,0.0,0.1652940809726715,24.67862892150879,25.0,0.7863231301307678,-4453.85791015625,37.71847152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995578691363334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267170161008834,0.1267212629318237,-4.252221970091341e-06,0.0,0.0001010385822155,0.0,0.0,4.960033893585205,0.0,0.0,0.0,0.2739064991474151,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029336132574826,-222.88433837890625,295.1376037597656,0.5488030910491943,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038554207421839,-226.4827423095703,296.37457275390625,0.5488030910491943,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929360017180442,-2274.099609375,304.14404296875,0.803337037563324,0.1519286483526229,0.1442688852548599,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.78668212890625,293.31707763671875,291.1256408691406,1.0,0.1605306416749954,0.969053030014038,0.969053030014038,1.0,1.0,-0.6034576296806335,0.2620146572589874,0.3414430022239685,0.0883390456438064,0.0,0.0,0.1668980866670608,24.6737117767334,25.0,0.7429164052009583,-4471.5185546875,37.81113052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999569520354271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275134235620498,0.1275176703929901,-4.25357575295493e-06,0.0,0.0001014435983961,0.0,0.0,4.993654251098633,0.0,0.0,0.0,0.274035632610321,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029457304626703,-223.7945556640625,295.1541442871094,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038545702118426,-226.43267822265625,296.37353515625,0.5488691926002502,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935714989900589,-2286.56640625,304.1439819335937,0.8049303293228149,0.1527736485004425,0.1450633406639099,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7693786621094,293.3078918457031,291.1258850097656,1.0,0.1606120318174362,0.9691827297210692,0.9691827297210692,1.0,1.0,-0.6044066548347473,0.2624208927154541,0.3419857621192932,0.0885296538472175,0.0,0.0,0.168487399816513,24.66890525817871,25.0,0.699927806854248,-4489.15234375,37.90495681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003531590104103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283071488142013,0.1283113956451416,-4.254927716829116e-06,0.0,0.0001018457041936,0.0,0.0,5.027202129364014,0.0,0.0,0.0,0.2741645276546478,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029715537093579,-225.7308959960937,295.1894226074219,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038544074632227,-226.4164428710937,296.3735656738281,0.5490049123764038,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948673710227012,-2311.9677734375,304.1438293457031,0.808135449886322,0.154507890343666,0.1466858983039856,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607784330844879,0.9694421291351318,0.9694421291351318,1.0,1.0,-0.6063447594642639,0.2632495760917663,0.3430951833724975,0.0889212414622306,0.0,0.0,0.1715711951255798,24.659055709838867,25.0,1.5706998109817505,-4523.21435546875,38.09706497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011361703276634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298738867044448,0.1298781484365463,-4.257622549630469e-06,0.0,0.0001026403551804,0.0,0.0,5.093563079833984,0.0,0.0,0.0,0.2744197249412536,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029715537093579,-225.7308959960937,295.1894226074219,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038544074632227,-226.4164428710937,296.3735656738281,0.5490049123764038,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948673710227012,-2311.9677734375,304.1438293457031,0.808135449886322,0.154507890343666,0.1466858983039856,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607784330844879,0.9694421291351318,0.9694421291351318,1.0,1.0,-0.6063447594642639,0.2632495760917663,0.3430951833724975,0.0889212414622306,0.0,0.0,0.1715711951255798,24.659055709838867,25.0,1.5706998109817505,-4523.21435546875,38.09706497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011361703276634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298738867044448,0.1298781484365463,-4.257622549630469e-06,0.0,0.0001026403551804,0.0,0.0,5.093563079833984,0.0,0.0,0.0,0.2744197249412536,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029993939679116,-227.8095550537109,295.22821044921875,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038560489192605,-226.49403381347656,296.3768005371094,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962048098444938,-2338.140625,304.1436462402344,0.8113571405410767,0.1563030928373336,0.1483686417341232,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609500795602798,0.9697015285491944,0.9697015285491944,1.0,1.0,-0.6083545684814453,0.2641076445579529,0.3442469537258148,0.0893304869532585,0.0,0.0,0.1743560284376144,24.64824104309082,25.0,2.2980856895446777,-4555.75732421875,38.29641342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1019032001495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313300728797912,0.1313343346118927,-4.260218247509329e-06,0.0,0.0001034187953337,0.0,0.0,5.155479907989502,0.0,0.0,0.0,0.2746590375900268,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029993939679116,-227.8095550537109,295.22821044921875,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038560489192605,-226.49403381347656,296.3768005371094,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962048098444938,-2338.140625,304.1436462402344,0.8113571405410767,0.1563030928373336,0.1483686417341232,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609500795602798,0.9697015285491944,0.9697015285491944,1.0,1.0,-0.6083545684814453,0.2641076445579529,0.3442469537258148,0.0893304869532585,0.0,0.0,0.1743560284376144,24.64824104309082,25.0,2.2980856895446777,-4555.75732421875,38.29641342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1019032001495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313300728797912,0.1313343346118927,-4.260218247509329e-06,0.0,0.0001034187953337,0.0,0.0,5.155479907989502,0.0,0.0,0.0,0.2746590375900268,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030289022251963,-230.0150451660156,295.2691955566406,0.549295961856842,0.050000000745058,0.0458171069622039,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038595192600041,-226.67794799804688,296.3822631835937,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975798293948173,-2365.011474609375,304.1434631347656,0.8145629167556763,0.1581361144781112,0.1500917822122573,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611269414424896,0.9699544906616212,0.9699544906616212,1.0,1.0,-0.6104127764701843,0.2649851441383362,0.3454276025295257,0.0897524654865264,0.0,0.0,0.1769545972347259,24.63753700256348,25.0,1.7286843061447144,-4586.9814453125,38.50172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1026487946510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326801180839538,0.1326843798160553,-4.262624315742869e-06,0.0,0.0001041754803736,0.0,0.0,5.2129998207092285,0.0,0.0,0.0,0.2748817503452301,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030289022251963,-230.0150451660156,295.2691955566406,0.549295961856842,0.050000000745058,0.0458171069622039,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038595192600041,-226.67794799804688,296.3822631835937,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975798293948173,-2365.011474609375,304.1434631347656,0.8145629167556763,0.1581361144781112,0.1500917822122573,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611269414424896,0.9699544906616212,0.9699544906616212,1.0,1.0,-0.6104127764701843,0.2649851441383362,0.3454276025295257,0.0897524654865264,0.0,0.0,0.1769545972347259,24.63753700256348,25.0,1.7286843061447144,-4586.9814453125,38.50172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1026487946510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326801180839538,0.1326843798160553,-4.262624315742869e-06,0.0,0.0001041754803736,0.0,0.0,5.2129998207092285,0.0,0.0,0.0,0.2748817503452301,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030601355247199,-232.3546905517578,295.31182861328125,0.5494413375854492,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038648878689855,-226.9752197265625,296.3895874023437,0.5494413375854492,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989871621131897,-2392.466552734375,304.143310546875,0.8177427649497986,0.1599973738193512,0.1518433839082718,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613087505102157,0.9702075123786926,0.9702075123786926,1.0,1.0,-0.6125051379203796,0.2658762335777282,0.3466289043426513,0.0901843011379242,0.0,0.0,0.179515540599823,24.62745475769043,25.0,0.7972995042800903,-4618.12158203125,38.71211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1033699288964271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134007453918457,0.1340117156505584,-4.264938070264179e-06,0.0,0.0001049073325702,0.0,0.0,5.269597053527832,0.0,0.0,0.0,0.2751001119613647,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030601355247199,-232.3546905517578,295.31182861328125,0.5494413375854492,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038648878689855,-226.9752197265625,296.3895874023437,0.5494413375854492,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989871621131897,-2392.466552734375,304.143310546875,0.8177427649497986,0.1599973738193512,0.1518433839082718,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613087505102157,0.9702075123786926,0.9702075123786926,1.0,1.0,-0.6125051379203796,0.2658762335777282,0.3466289043426513,0.0901843011379242,0.0,0.0,0.179515540599823,24.62745475769043,25.0,0.7972995042800903,-4618.12158203125,38.71211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1033699288964271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134007453918457,0.1340117156505584,-4.264938070264179e-06,0.0,0.0001049073325702,0.0,0.0,5.269597053527832,0.0,0.0,0.0,0.2751001119613647,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030764220282435,-233.575912475586,295.33380126953125,0.5495132207870483,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495132207870483,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038683037273585,-227.1669158935547,296.3940124511719,0.5495132207870483,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.09970173984766,-2406.3828125,304.1432189941406,0.8193248510360718,0.1609375178813934,0.1527285277843475,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495132207870483,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614014655351638,0.970333993434906,0.970333993434906,1.0,1.0,-0.6135626435279846,0.2663262486457824,0.3472363948822021,0.0904035791754722,0.0,0.0,0.180803582072258,24.622705459594727,25.0,0.3988820910453796,-4633.8564453125,38.819122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,304.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037215813994407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346770972013473,0.1346813589334488,-4.266094492777484e-06,0.0,0.0001052642182912,0.0,0.0,5.2981791496276855,0.0,0.0,0.0,0.2752102017402649,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030930696520954,-234.824447631836,295.356201171875,0.5495845675468445,0.050000000745058,0.0458150617778301,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845675468445,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038721426390111,-227.3831787109375,296.3988952636719,0.5495845675468445,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004222556948661,-2420.395263671875,304.1431579589844,0.8209019303321838,0.1618829071521759,0.1536187082529068,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845675468445,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614952087402343,0.9704563021659852,0.9704563021659852,1.0,1.0,-0.6146262288093567,0.2667785882949829,0.3478476107120514,0.0906247198581695,0.0,0.0,0.1821015924215316,24.618125915527344,25.0,0.0749600827693939,-4649.73583984375,38.92716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,304.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040688082575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353542953729629,0.1353585720062255,-4.267260919732507e-06,0.0,0.0001056166147463,0.0,0.0,5.3271074295043945,0.0,0.0,0.0,0.2753215730190277,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.003127540461719,-237.4093170166016,295.4023742675781,0.5497257709503174,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257709503174,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038811494596302,-227.8918609619141,296.4102783203125,0.5497257709503174,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.101880669593811,-2448.6943359375,304.1430053710937,0.8240472078323364,0.1637892723083496,0.1554142087697982,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257709503174,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616858094930648,0.970700979232788,0.970700979232788,1.0,1.0,-0.6167716383934021,0.267690360546112,0.3490812480449676,0.0910727605223655,0.0,0.0,0.18473482131958,24.609487533569336,25.0,-0.3187834620475769,-4681.9736328125,39.14642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1047524437308311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367373764514923,0.1367416381835937,-4.269643795851152e-06,0.0,0.0001063104136846,0.0,0.0,5.386275768280029,0.0,0.0,0.0,0.2755493521690368,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.003127540461719,-237.4093170166016,295.4023742675781,0.5497257709503174,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257709503174,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038811494596302,-227.8918609619141,296.4102783203125,0.5497257709503174,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.101880669593811,-2448.6943359375,304.1430053710937,0.8240472078323364,0.1637892723083496,0.1554142087697982,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257709503174,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616858094930648,0.970700979232788,0.970700979232788,1.0,1.0,-0.6167716383934021,0.267690360546112,0.3490812480449676,0.0910727605223655,0.0,0.0,0.18473482131958,24.609487533569336,25.0,-0.3187834620475769,-4681.9736328125,39.14642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1047524437308311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367373764514923,0.1367416381835937,-4.269643795851152e-06,0.0,0.0001063104136846,0.0,0.0,5.386275768280029,0.0,0.0,0.0,0.2755493521690368,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031635295599699,-240.10585021972656,295.45050048828125,0.5498650074005127,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038918748032301,-228.4976501464844,296.4237976074219,0.5498650074005127,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033595502376556,-2477.30224609375,304.14288330078125,0.8271868228912354,0.165714755654335,0.1572281569242477,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618802547454834,0.9709455966949464,0.9709455966949464,1.0,1.0,-0.6189392805099487,0.2686108350753784,0.3503284752368927,0.0915279909968376,0.0,0.0,0.187413215637207,24.601497650146484,25.0,-0.4327802360057831,-4714.794921875,39.36964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054280921816825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381594091653823,0.138163685798645,-4.272103979019448e-06,0.0,0.0001069961144821,0.0,0.0,5.447247505187988,0.0,0.0,0.0,0.2757841944694519,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031635295599699,-240.10585021972656,295.45050048828125,0.5498650074005127,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038918748032301,-228.4976501464844,296.4237976074219,0.5498650074005127,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033595502376556,-2477.30224609375,304.14288330078125,0.8271868228912354,0.165714755654335,0.1572281569242477,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618802547454834,0.9709455966949464,0.9709455966949464,1.0,1.0,-0.6189392805099487,0.2686108350753784,0.3503284752368927,0.0915279909968376,0.0,0.0,0.187413215637207,24.601497650146484,25.0,-0.4327802360057831,-4714.794921875,39.36964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054280921816825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381594091653823,0.138163685798645,-4.272103979019448e-06,0.0,0.0001069961144821,0.0,0.0,5.447247505187988,0.0,0.0,0.0,0.2757841944694519,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032010683789849,-242.9149169921875,295.5006408691406,0.5500025153160095,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039043587166815,-229.2016143798828,296.4396057128906,0.5500025153160095,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048574000597,-2506.185546875,304.14276123046875,0.8303287029266357,0.1676586866378784,0.1590597927570343,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620784103870391,0.971183180809021,0.971183180809021,1.0,1.0,-0.6211283802986145,0.2695395350456238,0.3515888154506683,0.0919900685548782,0.0,0.0,0.1901257038116455,24.594125747680664,25.0,-0.3776513338088989,-4748.07421875,39.59674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061031967401504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396164894104004,0.1396207511425018,-4.274643742974149e-06,0.0,0.0001076812550309,0.0,0.0,5.5098748207092285,0.0,0.0,0.0,0.2760257124900818,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032010683789849,-242.9149169921875,295.5006408691406,0.5500025153160095,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039043587166815,-229.2016143798828,296.4396057128906,0.5500025153160095,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048574000597,-2506.185546875,304.14276123046875,0.8303287029266357,0.1676586866378784,0.1590597927570343,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620784103870391,0.971183180809021,0.971183180809021,1.0,1.0,-0.6211283802986145,0.2695395350456238,0.3515888154506683,0.0919900685548782,0.0,0.0,0.1901257038116455,24.594125747680664,25.0,-0.3776513338088989,-4748.07421875,39.59674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061031967401504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396164894104004,0.1396207511425018,-4.274643742974149e-06,0.0,0.0001076812550309,0.0,0.0,5.5098748207092285,0.0,0.0,0.0,0.2760257124900818,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032400493510067,-245.8275451660156,295.552734375,0.5501385927200317,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501385927200317,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039184871129691,-229.996810913086,296.4576110839844,0.5501385927200317,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063720807433128,-2535.3017578125,304.14263916015625,0.8334771394729614,0.1696187257766723,0.1609069108963012,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501385927200317,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622798293828964,0.9714207649230956,0.9714207649230956,1.0,1.0,-0.6233360767364502,0.2704755067825317,0.3528605997562408,0.0924584567546844,0.0,0.0,0.1928578019142151,24.587270736694336,25.0,-0.2707420289516449,-4781.67333984375,39.82737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067844107747078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411010175943374,0.1411052942276001,-4.277249900042079e-06,0.0,0.0001083726019714,0.0,0.0,5.573843479156494,0.0,0.0,0.0,0.2762726843357086,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032400493510067,-245.8275451660156,295.552734375,0.5501385927200317,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501385927200317,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039184871129691,-229.996810913086,296.4576110839844,0.5501385927200317,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063720807433128,-2535.3017578125,304.14263916015625,0.8334771394729614,0.1696187257766723,0.1609069108963012,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501385927200317,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622798293828964,0.9714207649230956,0.9714207649230956,1.0,1.0,-0.6233360767364502,0.2704755067825317,0.3528605997562408,0.0924584567546844,0.0,0.0,0.1928578019142151,24.587270736694336,25.0,-0.2707420289516449,-4781.67333984375,39.82737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067844107747078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411010175943374,0.1411052942276001,-4.277249900042079e-06,0.0,0.0001083726019714,0.0,0.0,5.573843479156494,0.0,0.0,0.0,0.2762726843357086,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032600981649011,-247.3238220214844,295.5795288085937,0.5502061247825623,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502061247825623,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039261910133063,-230.4298248291016,296.4674377441406,0.5502061247825623,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.1071356236934661,-2549.9443359375,304.1426086425781,0.8350554704666138,0.1706046015024185,0.1618361324071884,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502061247825623,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623817235231399,0.9715395569801332,0.9715395569801332,1.0,1.0,-0.6244468092918396,0.2709461152553558,0.3535006642341614,0.0926949605345726,0.0,0.0,0.1942286491394043,24.58403587341309,25.0,-0.2173424959182739,-4798.5673828125,39.94400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1071290522813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418522298336029,0.1418565213680267,-4.278576398064615e-06,0.0,0.0001087223718059,0.0,0.0,5.60627555847168,0.0,0.0,0.0,0.2763980031013489,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032805062364786,-248.84567260742188,295.6068115234375,0.5502733588218689,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502733588218689,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039343046955764,-230.88552856445312,296.47784423828125,0.5502733588218689,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079030409455299,-2564.638427734375,304.1425476074219,0.8366369009017944,0.1715940982103347,0.1627687513828277,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502733588218689,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624843478202819,0.9716553688049316,0.9716553688049316,1.0,1.0,-0.6255615949630737,0.2714183032512665,0.3541432619094848,0.0929328650236129,0.0,0.0,0.195601537823677,24.58091354370117,25.0,-0.1706135720014572,-4815.51611328125,40.06144332885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074769869446754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426086872816085,0.1426129639148712,-4.279916083760327e-06,0.0,0.0001090754740289,0.0,0.0,5.638976097106934,0.0,0.0,0.0,0.2765244543552398,4.0,0.0,1.0
