time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033224245999008,-251.9677581787109,295.6628112792969,0.5504070520401001,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039517953991889,-231.86672973632807,296.5002746582031,0.5504070520401001,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094495505094528,-2594.181396484375,304.1424560546875,0.8398110866546631,0.1735836416482925,0.1646441668272018,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626917570829391,0.9718870520591736,0.9718870520591736,1.0,1.0,-0.6278034448623657,0.2723674476146698,0.3554360270500183,0.0934129208326339,0.0,0.0,0.1983519345521927,24.574995040893555,25.0,-0.1011029854416847,-4849.5712890625,40.29876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081846430897712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441364288330078,0.1441407054662704,-4.282635472918628e-06,0.0,0.0001097936547012,0.0,0.0,5.70514726638794,0.0,0.0,0.0,0.2767805159091949,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033224245999008,-251.9677581787109,295.6628112792969,0.5504070520401001,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039517953991889,-231.86672973632807,296.5002746582031,0.5504070520401001,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094495505094528,-2594.181396484375,304.1424560546875,0.8398110866546631,0.1735836416482925,0.1646441668272018,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626917570829391,0.9718870520591736,0.9718870520591736,1.0,1.0,-0.6278034448623657,0.2723674476146698,0.3554360270500183,0.0934129208326339,0.0,0.0,0.1983519345521927,24.574995040893555,25.0,-0.1011029854416847,-4849.5712890625,40.29876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081846430897712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441364288330078,0.1441407054662704,-4.282635472918628e-06,0.0,0.0001097936547012,0.0,0.0,5.70514726638794,0.0,0.0,0.0,0.2767805159091949,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033658007159829,-255.19288635253903,295.720703125,0.5505397915840149,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397915840149,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039709587581455,-232.94021606445312,296.5248718261719,0.5505397915840149,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110110133886337,-2623.918212890625,304.1423645019531,0.843001663684845,0.175586387515068,0.1665322184562683,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397915840149,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629018485546112,0.9721186757087708,0.9721186757087708,1.0,1.0,-0.6300605535507202,0.2733224630355835,0.3567380905151367,0.0938983783125877,0.0,0.0,0.2011064291000366,24.569477081298828,25.0,-0.0559901893138885,-4883.84375,40.53921508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089097112417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456828862428665,0.1456871628761291,-4.285405339032877e-06,0.0,0.0001105295086745,0.0,0.0,5.772304534912109,0.0,0.0,0.0,0.2770406901836395,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033658007159829,-255.19288635253903,295.720703125,0.5505397915840149,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397915840149,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039709587581455,-232.94021606445312,296.5248718261719,0.5505397915840149,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110110133886337,-2623.918212890625,304.1423645019531,0.843001663684845,0.175586387515068,0.1665322184562683,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397915840149,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629018485546112,0.9721186757087708,0.9721186757087708,1.0,1.0,-0.6300605535507202,0.2733224630355835,0.3567380905151367,0.0938983783125877,0.0,0.0,0.2011064291000366,24.569477081298828,25.0,-0.0559901893138885,-4883.84375,40.53921508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089097112417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456828862428665,0.1456871628761291,-4.285405339032877e-06,0.0,0.0001105295086745,0.0,0.0,5.772304534912109,0.0,0.0,0.0,0.2770406901836395,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034106120001524,-258.5186767578125,295.78045654296875,0.5506718158721924,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039917705580592,-234.1042938232422,296.5516052246094,0.5506718158721924,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125866919755935,-2653.834228515625,304.14227294921875,0.8462098240852356,0.1776013374328613,0.1684319078922271,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631144136190414,0.9723423719406128,0.9723423719406128,1.0,1.0,-0.6323317289352417,0.274282842874527,0.3580488860607147,0.0943887904286384,0.0,0.0,0.2038623839616775,24.56431198120117,25.0,-0.0195146575570106,-4918.345703125,40.78263473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096530854701995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147246852517128,0.1472511440515518,-4.288223408366321e-06,0.0,0.0001112839454435,0.0,0.0,5.840404033660889,0.0,0.0,0.0,0.2773047685623169,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034106120001524,-258.5186767578125,295.78045654296875,0.5506718158721924,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039917705580592,-234.1042938232422,296.5516052246094,0.5506718158721924,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125866919755935,-2653.834228515625,304.14227294921875,0.8462098240852356,0.1776013374328613,0.1684319078922271,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631144136190414,0.9723423719406128,0.9723423719406128,1.0,1.0,-0.6323317289352417,0.274282842874527,0.3580488860607147,0.0943887904286384,0.0,0.0,0.2038623839616775,24.56431198120117,25.0,-0.0195146575570106,-4918.345703125,40.78263473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096530854701995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147246852517128,0.1472511440515518,-4.288223408366321e-06,0.0,0.0001112839454435,0.0,0.0,5.840404033660889,0.0,0.0,0.0,0.2773047685623169,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034568971022963,-261.9471740722656,295.8420104980469,0.5508031845092773,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040142610669136,-235.36038208007807,296.5804748535156,0.5508031845092773,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141762360930442,-2683.921630859375,304.1422119140625,0.8494362831115723,0.1796279102563858,0.170342668890953,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633293330669403,0.9725660681724548,0.9725660681724548,1.0,1.0,-0.6346161961555481,0.2752484083175659,0.3593678176403045,0.0948840603232383,0.0,0.0,0.2066181004047393,24.55947494506836,25.0,-0.0318864174187183,-4952.88037109375,41.02894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104149669408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488271653652191,0.1488314568996429,-4.291088771424256e-06,0.0,0.0001120571541832,0.0,0.0,5.9094014167785645,0.0,0.0,0.0,0.2775726616382599,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034568971022963,-261.9471740722656,295.8420104980469,0.5508031845092773,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040142610669136,-235.36038208007807,296.5804748535156,0.5508031845092773,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141762360930442,-2683.921630859375,304.1422119140625,0.8494362831115723,0.1796279102563858,0.170342668890953,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633293330669403,0.9725660681724548,0.9725660681724548,1.0,1.0,-0.6346161961555481,0.2752484083175659,0.3593678176403045,0.0948840603232383,0.0,0.0,0.2066181004047393,24.55947494506836,25.0,-0.0318864174187183,-4952.88037109375,41.02894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104149669408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488271653652191,0.1488314568996429,-4.291088771424256e-06,0.0,0.0001120571541832,0.0,0.0,5.9094014167785645,0.0,0.0,0.0,0.2775726616382599,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034805652685463,-263.6981811523437,295.8734741210937,0.5508686900138855,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686900138855,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040261358954012,-236.0232391357422,296.5956726074219,0.5508686900138855,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149766743183136,-2699.039306640625,304.1421813964844,0.8510564565658569,0.1806454211473465,0.1713020950555801,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686900138855,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634376645088195,0.9726779460906982,0.9726779460906982,1.0,1.0,-0.6357633471488953,0.2757331132888794,0.3600302636623382,0.0951334834098815,0.0,0.0,0.2080026268959045,24.55716896057129,25.0,-0.1577353030443191,-4970.033203125,41.15317535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1108023077249527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496251821517944,0.1496294736862182,-4.292539870220935e-06,0.0,0.0001124502596212,0.0,0.0,5.94431209564209,0.0,0.0,0.0,0.2777082920074463,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035046269185841,-265.4766540527344,295.9053955078125,0.5509340167045593,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040384535677731,-236.71044921875,296.6114196777344,0.5509340167045593,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157807111740112,-2714.20263671875,304.1421203613281,0.8526812195777893,0.1816657185554504,0.1722641140222549,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635465174913406,0.9727864861488342,0.9727864861488342,1.0,1.0,-0.636913537979126,0.2762189507484436,0.3606946170330047,0.0953839942812919,0.0,0.0,0.2093973755836486,24.5549373626709,25.0,-0.0778978243470192,-4988.10986328125,41.27810287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111936867237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504329293966293,0.1504372209310531,-4.2940077946695965e-06,0.0,0.0001128474541474,0.0,0.0,5.9796905517578125,0.0,0.0,0.0,0.2778457403182983,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035537164658308,-269.0902709960937,295.970947265625,0.5510646104812622,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040641971863806,-238.1371307373047,296.6448669433594,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173897162079811,-2744.461669921875,304.1420593261719,0.8559437394142151,0.1837137192487716,0.1741952896118164,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637657731771469,0.973003625869751,0.973003625869751,1.0,1.0,-0.6392226219177246,0.2771940231323242,0.3620286285877228,0.0958882644772529,0.0,0.0,0.2120684534311294,24.5506534576416,25.0,1.514423131942749,-5027.05859375,41.52994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.111994668841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152028888463974,0.152033194899559,-4.296977294870885e-06,0.0,0.0001136603532359,0.0,0.0,6.049814701080322,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035537164658308,-269.0902709960937,295.970947265625,0.5510646104812622,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040641971863806,-238.1371307373047,296.6448669433594,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173897162079811,-2744.461669921875,304.1420593261719,0.8559437394142151,0.1837137192487716,0.1741952896118164,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637657731771469,0.973003625869751,0.973003625869751,1.0,1.0,-0.6392226219177246,0.2771940231323242,0.3620286285877228,0.0958882644772529,0.0,0.0,0.2120684534311294,24.5506534576416,25.0,1.514423131942749,-5027.05859375,41.52994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.111994668841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152028888463974,0.152033194899559,-4.296977294870885e-06,0.0,0.0001136603532359,0.0,0.0,6.049814701080322,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036041282583028,-272.7789306640625,296.03912353515625,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040913890115916,-239.6297607421875,296.6811828613281,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189971566200256,-2774.57763671875,304.1420288085937,0.8592220544815063,0.185771033167839,0.1761354357004165,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639869809150695,0.9732207655906676,0.9732207655906676,1.0,1.0,-0.6415424942970276,0.2781732976436615,0.3633691966533661,0.0963966846466064,0.0,0.0,0.2143633663654327,24.546619415283203,25.0,2.469817638397217,-5063.39892578125,41.78439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128254383802414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534470617771148,0.1534513682126999,-4.299772626836784e-06,0.0,0.0001145034766523,0.0,0.0,6.112490653991699,0.0,0.0,0.0,0.2783648073673248,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036041282583028,-272.7789306640625,296.03912353515625,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040913890115916,-239.6297607421875,296.6811828613281,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189971566200256,-2774.57763671875,304.1420288085937,0.8592220544815063,0.185771033167839,0.1761354357004165,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639869809150695,0.9732207655906676,0.9732207655906676,1.0,1.0,-0.6415424942970276,0.2781732976436615,0.3633691966533661,0.0963966846466064,0.0,0.0,0.2143633663654327,24.546619415283203,25.0,2.469817638397217,-5063.39892578125,41.78439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128254383802414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534470617771148,0.1534513682126999,-4.299772626836784e-06,0.0,0.0001145034766523,0.0,0.0,6.112490653991699,0.0,0.0,0.0,0.2783648073673248,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036557598505169,-276.55694580078125,296.1084899902344,0.5513246059417725,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041201720014214,-241.21600341796875,296.71905517578125,0.5513246059417725,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206252947449684,-2805.011962890625,304.1419677734375,0.8625138998031616,0.1878367960453033,0.1780836284160614,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642100065946579,0.9734312891960144,0.9734312891960144,1.0,1.0,-0.643872082233429,0.279156893491745,0.3647151887416839,0.0969075188040733,0.0,0.0,0.2165316939353943,24.54282188415528,25.0,1.235720992088318,-5097.20947265625,42.04132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692762374877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547447741031646,0.1547490656375885,-4.302280103729572e-06,0.0,0.0001153598641394,0.0,0.0,6.169895172119141,0.0,0.0,0.0,0.278590440750122,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036557598505169,-276.55694580078125,296.1084899902344,0.5513246059417725,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041201720014214,-241.21600341796875,296.71905517578125,0.5513246059417725,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206252947449684,-2805.011962890625,304.1419677734375,0.8625138998031616,0.1878367960453033,0.1780836284160614,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642100065946579,0.9734312891960144,0.9734312891960144,1.0,1.0,-0.643872082233429,0.279156893491745,0.3647151887416839,0.0969075188040733,0.0,0.0,0.2165316939353943,24.54282188415528,25.0,1.235720992088318,-5097.20947265625,42.04132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692762374877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547447741031646,0.1547490656375885,-4.302280103729572e-06,0.0,0.0001153598641394,0.0,0.0,6.169895172119141,0.0,0.0,0.0,0.278590440750122,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037092086859047,-280.4693908691406,296.1788330078125,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.0041509666480124,-242.9205017089844,296.7583312988281,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222769021987915,-2835.81689453125,304.14190673828125,0.8658180832862854,0.1899112164974212,0.1800398379564285,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.2287902235984802,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644348055124282,0.9736418128013612,0.9736418128013612,1.0,1.0,-0.6462113261222839,0.2801454961299896,0.3660658001899719,0.0974193587899208,0.0,0.0,0.2187878340482711,24.539230346679688,25.0,-0.3124218583106994,-5129.9765625,42.30074691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1145131513476371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560842245817184,0.1560885310173034,-4.3047539293183945e-06,0.0,0.0001162162952823,0.0,0.0,6.229108333587647,0.0,0.0,0.0,0.2788214087486267,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037092086859047,-280.4693908691406,296.1788330078125,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.0041509666480124,-242.9205017089844,296.7583312988281,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222769021987915,-2835.81689453125,304.14190673828125,0.8658180832862854,0.1899112164974212,0.1800398379564285,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.2287902235984802,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644348055124282,0.9736418128013612,0.9736418128013612,1.0,1.0,-0.6462113261222839,0.2801454961299896,0.3660658001899719,0.0974193587899208,0.0,0.0,0.2187878340482711,24.539230346679688,25.0,-0.3124218583106994,-5129.9765625,42.30074691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1145131513476371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560842245817184,0.1560885310173034,-4.3047539293183945e-06,0.0,0.0001162162952823,0.0,0.0,6.229108333587647,0.0,0.0,0.0,0.2788214087486267,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037365786265581,-282.4751892089844,296.2143249511719,0.5515186190605164,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515186190605164,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041671101935207,-243.8182678222656,296.7784729003906,0.5515186190605164,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231139004230499,-2851.40625,304.141845703125,0.8674746751785278,0.1909518092870712,0.1810210794210434,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515186190605164,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.132080078125,1.0,0.1645478457212448,0.9737470746040344,0.9737470746040344,1.0,1.0,-0.6473847031593323,0.2806417346000671,0.3667429387569427,0.0976756811141967,0.0,0.0,0.2200148701667785,24.537494659423828,25.0,-1.743064284324646,-5144.7802734375,42.43138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.1149302199482917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567980349063873,0.1568023413419723,-4.306039045332e-06,0.0,0.0001166395668406,0.0,0.0,6.260666370391846,0.0,0.0,0.0,0.2789442539215088,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037643879186362,-284.5165100097656,296.2499084472656,0.5515832901000977,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041837841272354,-244.74986267089844,296.7987670898437,0.5515832901000977,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239606440067291,-2867.164794921875,304.14178466796875,0.8691343069076538,0.1919948756694793,0.1820045113563537,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.2287857383489608,291.1312255859375,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646613031625747,0.9738486409187316,0.9738486409187316,1.0,1.0,-0.6485607028007507,0.2811392843723297,0.3674213886260986,0.0979322344064712,0.0,0.0,0.2213874161243438,24.535785675048828,25.0,-3.064250469207764,-5160.52587890625,42.56265258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1153409853577613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575854122638702,0.1575897186994552,-4.3074091991002206e-06,0.0,0.0001170564428321,0.0,0.0,6.295450210571289,0.0,0.0,0.0,0.2790791392326355,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038212442304939,-288.6849365234375,296.3219299316406,0.5517130494117737,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042185555212199,-246.6924285888672,296.8406066894531,0.5517130494117737,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256694197654724,-2898.903076171875,304.1416931152344,0.8724626898765564,0.1940884441137313,0.1839782446622848,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648894101381302,0.974051833152771,0.974051833152771,1.0,1.0,-0.6509209275245667,0.2821385860443115,0.3687823712825775,0.098446324467659,0.0,0.0,0.2244990766048431,24.53240776062012,25.0,-4.034823417663574,-5194.46044921875,42.827056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161481887102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594133228063583,0.1594176441431045,-4.310577423893847e-06,0.0,0.0001178756501758,0.0,0.0,6.376342296600342,0.0,0.0,0.0,0.279391884803772,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038212442304939,-288.6849365234375,296.3219299316406,0.5517130494117737,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042185555212199,-246.6924285888672,296.8406066894531,0.5517130494117737,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256694197654724,-2898.903076171875,304.1416931152344,0.8724626898765564,0.1940884441137313,0.1839782446622848,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648894101381302,0.974051833152771,0.974051833152771,1.0,1.0,-0.6509209275245667,0.2821385860443115,0.3687823712825775,0.098446324467659,0.0,0.0,0.2244990766048431,24.53240776062012,25.0,-4.034823417663574,-5194.46044921875,42.827056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161481887102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594133228063583,0.1594176441431045,-4.310577423893847e-06,0.0,0.0001178756501758,0.0,0.0,6.376342296600342,0.0,0.0,0.0,0.279391884803772,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038795999716967,-292.939208984375,296.39617919921875,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042550261132419,-248.7152862548828,296.8849792480469,0.5518434047698975,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273826956748962,-2930.611572265625,304.1416015625,0.8758026957511902,0.1961924284696579,0.1859616935253143,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651191562414169,0.9742550253868104,0.9742550253868104,1.0,1.0,-0.6532928347587585,0.2831436991691589,0.3701491355895996,0.0989619418978691,0.0,0.0,0.2278860956430435,24.52906990051269,25.0,-2.2543578147888184,-5234.74560546875,43.09404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1169484630227088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614844352006912,0.1614887416362762,-4.314319539844291e-06,0.0,0.0001186878216685,0.0,0.0,6.468492031097412,0.0,0.0,0.0,0.279749721288681,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038795999716967,-292.939208984375,296.39617919921875,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042550261132419,-248.7152862548828,296.8849792480469,0.5518434047698975,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273826956748962,-2930.611572265625,304.1416015625,0.8758026957511902,0.1961924284696579,0.1859616935253143,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651191562414169,0.9742550253868104,0.9742550253868104,1.0,1.0,-0.6532928347587585,0.2831436991691589,0.3701491355895996,0.0989619418978691,0.0,0.0,0.2278860956430435,24.52906990051269,25.0,-2.2543578147888184,-5234.74560546875,43.09404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1169484630227088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614844352006912,0.1614887416362762,-4.314319539844291e-06,0.0,0.0001186878216685,0.0,0.0,6.468492031097412,0.0,0.0,0.0,0.279749721288681,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039390763267874,-297.2221984863281,296.4739990234375,0.551974356174469,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042927437461912,-250.76934814453125,296.9332275390625,0.551974356174469,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290717124938964,-2961.712890625,304.1416015625,0.8791517615318298,0.1983060985803604,0.1879544407129287,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653504967689514,0.9744513034820556,0.9744513034820556,1.0,1.0,-0.6556758284568787,0.2841542959213257,0.3715215623378753,0.0994789823889732,0.0,0.0,0.2309478223323822,24.525775909423828,25.0,1.950528740882873,-5277.49560546875,43.363582611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177723631262779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634967178106308,0.163501039147377,-4.3182881199754775e-06,0.0,0.0001195239819935,0.0,0.0,6.558802604675293,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039390763267874,-297.2221984863281,296.4739990234375,0.551974356174469,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042927437461912,-250.76934814453125,296.9332275390625,0.551974356174469,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290717124938964,-2961.712890625,304.1416015625,0.8791517615318298,0.1983060985803604,0.1879544407129287,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653504967689514,0.9744513034820556,0.9744513034820556,1.0,1.0,-0.6556758284568787,0.2841542959213257,0.3715215623378753,0.0994789823889732,0.0,0.0,0.2309478223323822,24.525775909423828,25.0,1.950528740882873,-5277.49560546875,43.363582611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177723631262779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634967178106308,0.163501039147377,-4.3182881199754775e-06,0.0,0.0001195239819935,0.0,0.0,6.558802604675293,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039994688704609,-301.5425109863281,296.55426025390625,0.5521055459976196,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043316935189068,-252.87448120117188,296.9842834472656,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307600289583206,-2992.69580078125,304.1415710449219,0.8825058341026306,0.2004283517599105,0.1899554431438446,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655834168195724,0.9746476411819458,0.9746476411819458,1.0,1.0,-0.6580687761306763,0.2851698994636535,0.3728988766670227,0.0999974086880683,0.0,0.0,0.2335432022809982,24.52257537841797,25.0,2.680117607116699,-5314.8671875,43.63561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186208426952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652036905288696,0.1652080118656158,-4.321841515775304e-06,0.0,0.0001203850770252,0.0,0.0,6.635920524597168,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039994688704609,-301.5425109863281,296.55426025390625,0.5521055459976196,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043316935189068,-252.87448120117188,296.9842834472656,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307600289583206,-2992.69580078125,304.1415710449219,0.8825058341026306,0.2004283517599105,0.1899554431438446,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655834168195724,0.9746476411819458,0.9746476411819458,1.0,1.0,-0.6580687761306763,0.2851698994636535,0.3728988766670227,0.0999974086880683,0.0,0.0,0.2335432022809982,24.52257537841797,25.0,2.680117607116699,-5314.8671875,43.63561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186208426952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652036905288696,0.1652080118656158,-4.321841515775304e-06,0.0,0.0001203850770252,0.0,0.0,6.635920524597168,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.004030339885503,-303.7491455078125,296.5947570800781,0.5521712303161621,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043519209139049,-253.96951293945312,297.0103759765625,0.5521712303161621,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316130757331848,-3008.3271484375,304.1415710449219,0.884183943271637,0.2014926820993423,0.1909589171409607,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657004505395889,0.9747458100318908,0.9747458100318908,1.0,1.0,-0.6592687964439392,0.2856795191764831,0.3735893070697784,0.1002571582794189,0.0,0.0,0.2347928583621978,24.521011352539062,25.0,2.263774871826172,-5332.896484375,43.772552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190481409430503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166010707616806,0.1660150289535522,-4.32347042078618e-06,0.0,0.000120818731375,0.0,0.0,6.672379493713379,0.0,0.0,0.0,0.2805545926094055,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040616341866552,-305.9840393066406,296.6355285644531,0.5522370338439941,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043726419098675,-255.09176635742188,297.03680419921875,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324717402458191,-3024.04443359375,304.1415405273437,0.8858625888824463,0.2025593668222427,0.1919645071029663,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.1658178716897964,0.97484028339386,0.97484028339386,1.0,1.0,-0.6604713797569275,0.2861903309822082,0.3742810785770416,0.1005172505974769,0.0,0.0,0.2360331714153289,24.519466400146484,25.0,1.7504290342330933,-5350.880859375,43.91012191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.119475781917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668116599321365,0.1668159812688827,-4.325061581766931e-06,0.0,0.0001212527276948,0.0,0.0,6.708573341369629,0.0,0.0,0.0,0.2806974351406097,4.0,0.0,1.0
