time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.004125393461436,-310.5276794433594,296.71795654296875,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.004415426403284,-257.4075927734375,297.0909118652344,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342030465602874,-3055.677734375,304.1414794921875,0.8892208933830261,0.2046994119882583,0.1939818412065506,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660538166761398,0.9750291705131532,0.9750291705131532,1.0,1.0,-0.6628838777542114,0.2872155904769897,0.3756682872772217,0.101038672029972,0.0,0.0,0.2385073006153106,24.516393661499023,25.0,0.8057923316955566,-5386.99853515625,44.18709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.120330236852169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684148013591766,0.1684191226959228,-4.3282170736347325e-06,0.0,0.0001221198908751,0.0,0.0,6.7811150550842285,0.0,0.0,0.0,0.2809832692146301,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.004125393461436,-310.5276794433594,296.71795654296875,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.004415426403284,-257.4075927734375,297.0909118652344,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342030465602874,-3055.677734375,304.1414794921875,0.8892208933830261,0.2046994119882583,0.1939818412065506,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660538166761398,0.9750291705131532,0.9750291705131532,1.0,1.0,-0.6628838777542114,0.2872155904769897,0.3756682872772217,0.101038672029972,0.0,0.0,0.2385073006153106,24.516393661499023,25.0,0.8057923316955566,-5386.99853515625,44.18709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.120330236852169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684148013591766,0.1684191226959228,-4.3282170736347325e-06,0.0,0.0001221198908751,0.0,0.0,6.7811150550842285,0.0,0.0,0.0,0.2809832692146301,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0041913148015737,-315.2046203613281,296.80242919921875,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044604605063796,-259.8373107910156,297.1473388671875,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359529942274093,-3087.564453125,304.1413879394531,0.8925923705101013,0.206860601902008,0.196014329791069,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810607910156,291.13165283203125,1.0,0.1662913858890533,0.9752180576324464,0.9752180576324464,1.0,1.0,-0.6653144359588623,0.2882491946220398,0.3770652413368225,0.1015635654330253,0.0,0.0,0.2409539967775344,24.51302719116211,25.0,1.0398861169815063,-5422.4677734375,44.46713638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.1211810857057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700256913900375,0.1700300276279449,-4.331398940848885e-06,0.0,0.0001229834015248,0.0,0.0,6.854215145111084,0.0,0.0,0.0,0.28127121925354,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0041913148015737,-315.2046203613281,296.80242919921875,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044604605063796,-259.8373107910156,297.1473388671875,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359529942274093,-3087.564453125,304.1413879394531,0.8925923705101013,0.206860601902008,0.196014329791069,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810607910156,291.13165283203125,1.0,0.1662913858890533,0.9752180576324464,0.9752180576324464,1.0,1.0,-0.6653144359588623,0.2882491946220398,0.3770652413368225,0.1015635654330253,0.0,0.0,0.2409539967775344,24.51302719116211,25.0,1.0398861169815063,-5422.4677734375,44.46713638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.1211810857057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700256913900375,0.1700300276279449,-4.331398940848885e-06,0.0,0.0001229834015248,0.0,0.0,6.854215145111084,0.0,0.0,0.0,0.28127121925354,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.004259671550244,-320.0209350585937,296.8899841308594,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045078159309923,-262.374755859375,297.2069396972656,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377225071191787,-3119.7060546875,304.1413269042969,0.8960013389587402,0.2090514153242111,0.1980753242969513,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0386047363281,293.18719482421875,291.1329040527344,1.0,0.1665310263633728,0.9753984212875366,0.9753984212875366,1.0,1.0,-0.6677786707878113,0.2892975509166717,0.3784811198711395,0.1020954027771949,0.0,0.0,0.2431865483522415,24.50877952575684,25.0,1.490313172340393,-5456.59375,44.75145721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1220221146941185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715390235185623,0.1715433597564697,-4.334505320002791e-06,0.0,0.0001238369295606,0.0,0.0,6.923244476318359,0.0,0.0,0.0,0.2815444767475128,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.004259671550244,-320.0209350585937,296.8899841308594,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045078159309923,-262.374755859375,297.2069396972656,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377225071191787,-3119.7060546875,304.1413269042969,0.8960013389587402,0.2090514153242111,0.1980753242969513,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0386047363281,293.18719482421875,291.1329040527344,1.0,0.1665310263633728,0.9753984212875366,0.9753984212875366,1.0,1.0,-0.6677786707878113,0.2892975509166717,0.3784811198711395,0.1020954027771949,0.0,0.0,0.2431865483522415,24.50877952575684,25.0,1.490313172340393,-5456.59375,44.75145721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1220221146941185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715390235185623,0.1715433597564697,-4.334505320002791e-06,0.0,0.0001238369295606,0.0,0.0,6.923244476318359,0.0,0.0,0.0,0.2815444767475128,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.004329808987677,-324.9408874511719,296.9796142578125,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045571457594633,-265.010986328125,297.26885986328125,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395185142755508,-3152.246826171875,304.1412048339844,0.8994274735450745,0.2112617343664169,0.2001565396785736,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336669921875,1.0,0.1667728871107101,0.975578784942627,0.975578784942627,1.0,1.0,-0.6702670454978943,0.2903566658496856,0.3799103796482086,0.1026324108242988,0.0,0.0,0.2453122586011886,24.50422477722168,25.0,1.0244359970092771,-5489.72802734375,45.03961563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1228451803326606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729639023542404,0.1729682385921478,-4.337422979006078e-06,0.0,0.0001246722385985,0.0,0.0,6.988387107849121,0.0,0.0,0.0,0.2818028628826141,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.004329808987677,-324.9408874511719,296.9796142578125,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045571457594633,-265.010986328125,297.26885986328125,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395185142755508,-3152.246826171875,304.1412048339844,0.8994274735450745,0.2112617343664169,0.2001565396785736,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336669921875,1.0,0.1667728871107101,0.975578784942627,0.975578784942627,1.0,1.0,-0.6702670454978943,0.2903566658496856,0.3799103796482086,0.1026324108242988,0.0,0.0,0.2453122586011886,24.50422477722168,25.0,1.0244359970092771,-5489.72802734375,45.03961563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1228451803326606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729639023542404,0.1729682385921478,-4.337422979006078e-06,0.0,0.0001246722385985,0.0,0.0,6.988387107849121,0.0,0.0,0.0,0.2818028628826141,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043658283539116,-327.4593811035156,297.0251159667969,0.5528641939163208,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045827645808458,-266.37762451171875,297.3006286621094,0.5528641939163208,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404262036085128,-3168.662109375,304.14117431640625,0.9011433720588684,0.2123733758926391,0.2012034058570861,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966247558594,291.1338806152344,1.0,0.1668946743011474,0.975668966770172,0.975668966770172,1.0,1.0,-0.6715187430381775,0.2908895909786224,0.3806291222572326,0.1029025763273239,0.0,0.0,0.2463678866624832,24.501922607421875,25.0,0.7573812007904053,-5506.31005859375,45.1850700378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1232481375336647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736710369586944,0.1736753731966018,-4.338850430940511e-06,0.0,0.0001250811910722,0.0,0.0,7.020740985870361,0.0,0.0,0.0,0.2819308638572693,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044023338705301,-330.0050964355469,297.07110595703125,0.5529378056526184,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046089072711765,-267.7696228027344,297.3329467773437,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413391083478927,-3185.149169921875,304.14111328125,0.9028601050376892,0.2134889960289001,0.2022540122270584,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.99981689453125,293.2000732421875,291.134033203125,1.0,0.1670170277357101,0.9757556319236756,0.9757556319236756,1.0,1.0,-0.6727748513221741,0.2914244830608368,0.3813503682613373,0.1031736955046653,0.0,0.0,0.2474197894334793,24.49961853027344,25.0,0.5573269724845886,-5522.94189453125,45.33139419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.123645581305027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743788570165634,0.1743831932544708,-4.340276518632891e-06,0.0,0.0001254845410585,0.0,0.0,7.053159236907959,0.0,0.0,0.0,0.2820590734481811,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044769309461116,-335.184326171875,297.1645812988281,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046628485433757,-270.6323547363281,297.3993530273437,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431795507669448,-3218.318603515625,304.1410217285156,0.9063750505447388,0.2157319486141204,0.2043663561344146,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.1342468261719,1.0,0.1672634035348892,0.9759289622306824,0.9759289622306824,1.0,1.0,-0.6753004193305969,0.2925001680850982,0.3828002512454986,0.1037190482020378,0.0,0.0,0.2495087683200836,24.495031356811523,25.0,0.3256023824214935,-5556.2705078125,45.6267204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244242191314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757935583591461,0.1757978945970535,-4.343136424722616e-06,0.0,0.0001262747682631,0.0,0.0,7.118082523345947,0.0,0.0,0.0,0.2823159396648407,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044769309461116,-335.184326171875,297.1645812988281,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046628485433757,-270.6323547363281,297.3993530273437,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431795507669448,-3218.318603515625,304.1410217285156,0.9063750505447388,0.2157319486141204,0.2043663561344146,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.1342468261719,1.0,0.1672634035348892,0.9759289622306824,0.9759289622306824,1.0,1.0,-0.6753004193305969,0.2925001680850982,0.3828002512454986,0.1037190482020378,0.0,0.0,0.2495087683200836,24.495031356811523,25.0,0.3256023824214935,-5556.2705078125,45.6267204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244242191314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757935583591461,0.1757978945970535,-4.343136424722616e-06,0.0,0.0001262747682631,0.0,0.0,7.118082523345947,0.0,0.0,0.0,0.2823159396648407,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045536472462117,-340.4771423339844,297.26007080078125,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047189923934638,-273.5975341796875,297.46807861328125,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145038217306137,-3251.72265625,304.1408996582031,0.9100219011306764,0.2179898917675018,0.2064928710460662,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.96295166015625,293.215576171875,291.1344299316406,1.0,0.1675119400024414,0.9761022329330444,0.9761022329330444,1.0,1.0,-0.6778429746627808,0.2935834228992462,0.3842595219612121,0.1042685434222221,0.0,0.0,0.251578152179718,24.49049949645996,25.0,0.2320875972509384,-5589.6025390625,45.925567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.12518310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772059947252273,0.1772103458642959,-4.346007244748762e-06,0.0,0.0001270449429284,0.0,0.0,7.183078765869141,0.0,0.0,0.0,0.2825733125209808,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045536472462117,-340.4771423339844,297.26007080078125,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047189923934638,-273.5975341796875,297.46807861328125,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145038217306137,-3251.72265625,304.1408996582031,0.9100219011306764,0.2179898917675018,0.2064928710460662,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.96295166015625,293.215576171875,291.1344299316406,1.0,0.1675119400024414,0.9761022329330444,0.9761022329330444,1.0,1.0,-0.6778429746627808,0.2935834228992462,0.3842595219612121,0.1042685434222221,0.0,0.0,0.251578152179718,24.49049949645996,25.0,0.2320875972509384,-5589.6025390625,45.925567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.12518310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772059947252273,0.1772103458642959,-4.346007244748762e-06,0.0,0.0001270449429284,0.0,0.0,7.183078765869141,0.0,0.0,0.0,0.2825733125209808,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046325591392815,-345.8846130371094,297.35760498046875,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047774058766663,-276.6663513183594,297.5391845703125,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469144523143768,-3285.34716796875,304.14080810546875,0.9137702584266664,0.2202624082565307,0.2086331993341446,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.2243957519531,291.13458251953125,1.0,0.1677626669406891,0.9762684106826782,0.9762684106826782,1.0,1.0,-0.6804019808769226,0.2946738600730896,0.385728120803833,0.1048221588134765,0.0,0.0,0.253627061843872,24.486040115356445,25.0,0.208477109670639,-5622.8623046875,46.22794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259244531393051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786154955625534,0.178619846701622,-4.348888978711329e-06,0.0,0.0001277973060496,0.0,0.0,7.248119354248047,0.0,0.0,0.0,0.2828311026096344,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046325591392815,-345.8846130371094,297.35760498046875,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047774058766663,-276.6663513183594,297.5391845703125,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469144523143768,-3285.34716796875,304.14080810546875,0.9137702584266664,0.2202624082565307,0.2086331993341446,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.2243957519531,291.13458251953125,1.0,0.1677626669406891,0.9762684106826782,0.9762684106826782,1.0,1.0,-0.6804019808769226,0.2946738600730896,0.385728120803833,0.1048221588134765,0.0,0.0,0.253627061843872,24.486040115356445,25.0,0.208477109670639,-5622.8623046875,46.22794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259244531393051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786154955625534,0.178619846701622,-4.348888978711329e-06,0.0,0.0001277973060496,0.0,0.0,7.248119354248047,0.0,0.0,0.0,0.2828311026096344,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047137150540947,-351.40576171875,297.4571838378906,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.004838119726628,-279.8380126953125,297.6127014160156,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488075107336044,-3319.177734375,304.1407165527344,0.9175923466682434,0.2225486934185028,0.2107865959405899,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23388671875,291.1347351074219,1.0,0.1680155247449875,0.9764345288276672,0.9764345288276672,1.0,1.0,-0.6829767227172852,0.2957711815834045,0.3872055411338806,0.1053799912333488,0.0,0.0,0.2556549608707428,24.481670379638672,25.0,0.2048463970422744,-5655.9853515625,46.533790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266513466835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800213456153869,0.1800256967544555,-4.351779352873564e-06,0.0,0.0001285350153921,0.0,0.0,7.313169479370117,0.0,0.0,0.0,0.2830891907215118,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047137150540947,-351.40576171875,297.4571838378906,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.004838119726628,-279.8380126953125,297.6127014160156,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488075107336044,-3319.177734375,304.1407165527344,0.9175923466682434,0.2225486934185028,0.2107865959405899,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23388671875,291.1347351074219,1.0,0.1680155247449875,0.9764345288276672,0.9764345288276672,1.0,1.0,-0.6829767227172852,0.2957711815834045,0.3872055411338806,0.1053799912333488,0.0,0.0,0.2556549608707428,24.481670379638672,25.0,0.2048463970422744,-5655.9853515625,46.533790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266513466835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800213456153869,0.1800256967544555,-4.351779352873564e-06,0.0,0.0001285350153921,0.0,0.0,7.313169479370117,0.0,0.0,0.0,0.2830891907215118,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047551565803587,-354.2091369628906,297.5077514648437,0.5536112785339355,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048693558201193,-281.4625549316406,297.6503295898437,0.5536112785339355,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497602015733719,-3336.167236328125,304.14068603515625,0.9195232391357422,0.223696768283844,0.2118679881095886,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198303222656,293.2388916015625,291.13482666015625,1.0,0.1681427359580993,0.9765175580978394,0.9765175580978394,1.0,1.0,-0.6842697262763977,0.2963222861289978,0.3879474401473999,0.105660505592823,0.0,0.0,0.2566613852977752,24.479522705078125,25.0,0.2015899866819381,-5672.48291015625,46.68800735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270103007555008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807229071855545,0.1807272583246231,-4.353227268438786e-06,0.0,0.0001288993080379,0.0,0.0,7.345698833465576,0.0,0.0,0.0,0.2832183241844177,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047971890307962,-357.04132080078125,297.558837890625,0.5536870956420898,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049011926166713,-283.1132507324219,297.6885986328125,0.5536870956420898,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507169008255005,-3353.20458984375,304.140625,0.9214634895324708,0.2248480319976806,0.2129523754119873,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115905761719,293.2440795898437,291.1348876953125,1.0,0.168270468711853,0.9765963554382324,0.9765963554382324,1.0,1.0,-0.685566246509552,0.296874850988388,0.3886914253234863,0.105942003428936,0.0,0.0,0.2576631605625152,24.47740364074707,25.0,0.1962357312440872,-5688.9345703125,46.84307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273667961359024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814237684011459,0.1814281195402145,-4.354677912488114e-06,0.0,0.0001292611123062,0.0,0.0,7.378239631652832,0.0,0.0,0.0,0.2833475470542907,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048830448649823,-362.791015625,297.6625366210937,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049666669219732,-286.4917907714844,297.7668762207031,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526420265436172,-3387.415771484375,304.1405334472656,0.9253612160682678,0.2271595001220703,0.2151297032833099,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.25494384765625,291.1350402832031,1.0,0.1685274243354797,0.976753830909729,0.976753830909729,1.0,1.0,-0.6881696581840515,0.2979843914508819,0.3901852667331695,0.106508158147335,0.0,0.0,0.2596540749073028,24.473257064819336,25.0,0.1815602481365203,-5721.70068359375,47.155704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280739456415176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828241646289825,0.1828285157680511,-4.357586931291735e-06,0.0,0.0001299787691095,0.0,0.0,7.443392276763916,0.0,0.0,0.0,0.283606469631195,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048830448649823,-362.791015625,297.6625366210937,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049666669219732,-286.4917907714844,297.7668762207031,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526420265436172,-3387.415771484375,304.1405334472656,0.9253612160682678,0.2271595001220703,0.2151297032833099,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.25494384765625,291.1350402832031,1.0,0.1685274243354797,0.976753830909729,0.976753830909729,1.0,1.0,-0.6881696581840515,0.2979843914508819,0.3901852667331695,0.106508158147335,0.0,0.0,0.2596540749073028,24.473257064819336,25.0,0.1815602481365203,-5721.70068359375,47.155704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280739456415176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828241646289825,0.1828285157680511,-4.357586931291735e-06,0.0,0.0001299787691095,0.0,0.0,7.443392276763916,0.0,0.0,0.0,0.283606469631195,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049713640473783,-368.6552429199219,297.7682800292969,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050346027128398,-289.97393798828125,297.8475646972656,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.154582142829895,-3421.7978515625,304.1404724121094,0.929265797138214,0.2294821739196777,0.2173177152872085,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664794921875,291.1351623535156,1.0,0.1687863320112228,0.9769113063812256,0.9769113063812256,1.0,1.0,-0.690785825252533,0.2990993857383728,0.3916864693164825,0.1070784926414489,0.0,0.0,0.2616294324398041,24.469247817993164,25.0,0.166296899318695,-5754.28173828125,47.47162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287755519151687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842236667871475,0.1842280328273773,-4.360509137768531e-06,0.0,0.0001306908234255,0.0,0.0,7.508681774139404,0.0,0.0,0.0,0.2838661074638366,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049713640473783,-368.6552429199219,297.7682800292969,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050346027128398,-289.97393798828125,297.8475646972656,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.154582142829895,-3421.7978515625,304.1404724121094,0.929265797138214,0.2294821739196777,0.2173177152872085,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664794921875,291.1351623535156,1.0,0.1687863320112228,0.9769113063812256,0.9769113063812256,1.0,1.0,-0.690785825252533,0.2990993857383728,0.3916864693164825,0.1070784926414489,0.0,0.0,0.2616294324398041,24.469247817993164,25.0,0.166296899318695,-5754.28173828125,47.47162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287755519151687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842236667871475,0.1842280328273773,-4.360509137768531e-06,0.0,0.0001306908234255,0.0,0.0,7.508681774139404,0.0,0.0,0.0,0.2838661074638366,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050622266717255,-374.6340026855469,297.8760986328125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051050595939159,-293.5596923828125,297.9306335449219,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565364450216293,-3456.3349609375,304.140380859375,0.933159589767456,0.2318150550127029,0.2195155024528503,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786560058594,291.13525390625,1.0,0.1690471321344375,0.9770607948303224,0.9770607948303224,1.0,1.0,-0.6934137344360352,0.3002191185951233,0.3931946456432342,0.1076528504490852,0.0,0.0,0.2635901570320129,24.465389251708984,25.0,0.1580618917942047,-5786.6767578125,47.79074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294741034507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856229752302169,0.1856273263692855,-4.363446805655258e-06,0.0,0.0001313997490797,0.0,0.0,7.574141979217529,0.0,0.0,0.0,0.2841266691684723,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050622266717255,-374.6340026855469,297.8760986328125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051050595939159,-293.5596923828125,297.9306335449219,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565364450216293,-3456.3349609375,304.140380859375,0.933159589767456,0.2318150550127029,0.2195155024528503,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786560058594,291.13525390625,1.0,0.1690471321344375,0.9770607948303224,0.9770607948303224,1.0,1.0,-0.6934137344360352,0.3002191185951233,0.3931946456432342,0.1076528504490852,0.0,0.0,0.2635901570320129,24.465389251708984,25.0,0.1580618917942047,-5786.6767578125,47.79074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294741034507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856229752302169,0.1856273263692855,-4.363446805655258e-06,0.0,0.0001313997490797,0.0,0.0,7.574141979217529,0.0,0.0,0.0,0.2841266691684723,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051557207480072,-380.7272644042969,297.9859924316406,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051781004294753,-297.2490539550781,298.01611328125,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585039347410202,-3491.009033203125,304.14031982421875,0.9370267987251282,0.2341570556163787,0.2217220216989517,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504943847656,293.2914733886719,291.1353759765625,1.0,0.1693097203969955,0.977210283279419,0.977210283279419,1.0,1.0,-0.6960521340370178,0.30134317278862,0.3947089910507202,0.1082312688231468,0.0,0.0,0.2655356824398041,24.46170234680176,25.0,0.1598373651504516,-5818.88037109375,48.11296463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301715523004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187021791934967,0.1870261579751968,-4.366399480204564e-06,0.0,0.0001321075687883,0.0,0.0,7.63976240158081,0.0,0.0,0.0,0.2843880653381347,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051557207480072,-380.7272644042969,297.9859924316406,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051781004294753,-297.2490539550781,298.01611328125,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585039347410202,-3491.009033203125,304.14031982421875,0.9370267987251282,0.2341570556163787,0.2217220216989517,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504943847656,293.2914733886719,291.1353759765625,1.0,0.1693097203969955,0.977210283279419,0.977210283279419,1.0,1.0,-0.6960521340370178,0.30134317278862,0.3947089910507202,0.1082312688231468,0.0,0.0,0.2655356824398041,24.46170234680176,25.0,0.1598373651504516,-5818.88037109375,48.11296463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301715523004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187021791934967,0.1870261579751968,-4.366399480204564e-06,0.0,0.0001321075687883,0.0,0.0,7.63976240158081,0.0,0.0,0.0,0.2843880653381347,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052034831605851,-383.8168029785156,298.0417175292969,0.554374635219574,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052156094461679,-299.13250732421875,298.05975341796875,0.554374635219574,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594923138618469,-3508.3916015625,304.1402893066406,0.9389461278915404,0.2353310734033584,0.2228282243013382,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434753417969,293.298095703125,291.13543701171875,1.0,0.169441670179367,0.9772850275039672,0.9772850275039672,1.0,1.0,-0.6973748803138733,0.3019066154956817,0.3954682946205139,0.1085219904780387,0.0,0.0,0.2665023803710937,24.45992851257324,25.0,0.1644177138805389,-5834.9072265625,48.275203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305203288793563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877207309007644,0.1877250969409942,-4.367881047073752e-06,0.0,0.0001324615441262,0.0,0.0,7.672619819641113,0.0,0.0,0.0,0.2845190465450287,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052519394084811,-386.9349670410156,298.09796142578125,0.5544512867927551,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052537922747433,-301.0419311523437,298.1040344238281,0.5544512867927551,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604835540056228,-3525.800537109375,304.1402282714844,0.9408536553382874,0.2365069240331649,0.2239361703395843,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,293.3049011230469,291.135498046875,1.0,0.1695740222930908,0.9773557186126708,0.9773557186126708,1.0,1.0,-0.6986997127532959,0.3024708032608032,0.3962289094924927,0.1088136211037635,0.0,0.0,0.26746466755867,24.45820617675781,25.0,0.1716456115245819,-5850.88232421875,48.43816757202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308693289756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884191185235977,0.1884234845638275,-4.369366251921747e-06,0.0,0.0001328157377429,0.0,0.0,7.705498218536377,0.0,0.0,0.0,0.2846501469612121,4.0,0.0,1.0
