time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053509809076786,-393.2569580078125,298.2120056152344,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053322068415582,-304.938232421875,298.1943359375,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162474125623703,-3560.68798828125,304.1401672363281,0.9446278214454652,0.2388633340597152,0.2261566966772079,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231506347656,293.31890869140625,291.1356506347656,1.0,0.169839933514595,0.9774971604347228,0.9774971604347228,1.0,1.0,-0.70135498046875,0.303601324558258,0.3977536261081695,0.1093997731804847,0.0,0.0,0.2693747282028198,24.454923629760746,25.0,0.1924721896648407,-5882.66748046875,48.7662239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315682828426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898132711648941,0.1898176372051239,-4.372344392322702e-06,0.0,0.0001335250708507,0.0,0.0,7.771270751953125,0.0,0.0,0.0,0.2849125862121582,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053509809076786,-393.2569580078125,298.2120056152344,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053322068415582,-304.938232421875,298.1943359375,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162474125623703,-3560.68798828125,304.1401672363281,0.9446278214454652,0.2388633340597152,0.2261566966772079,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231506347656,293.31890869140625,291.1356506347656,1.0,0.169839933514595,0.9774971604347228,0.9774971604347228,1.0,1.0,-0.70135498046875,0.303601324558258,0.3977536261081695,0.1093997731804847,0.0,0.0,0.2693747282028198,24.454923629760746,25.0,0.1924721896648407,-5882.66748046875,48.7662239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315682828426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898132711648941,0.1898176372051239,-4.372344392322702e-06,0.0,0.0001335250708507,0.0,0.0,7.771270751953125,0.0,0.0,0.0,0.2849125862121582,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054529542103409,-399.69329833984375,298.3281555175781,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054134228266775,-308.9378967285156,298.2870788574219,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644743829965591,-3595.6494140625,304.1401062011719,0.9483386278152466,0.2412248104810714,0.2283822447061538,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.13580322265625,1.0,0.1701073199510574,0.9776386022567748,0.9776386022567748,1.0,1.0,-0.7040162682533264,0.3047339916229248,0.3992822766304016,0.1099896878004074,0.0,0.0,0.2712632119655609,24.451875686645508,25.0,0.2182216048240661,-5914.21923828125,49.09697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322685927152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912020593881607,0.1912064403295517,-4.375329808681272e-06,0.0,0.0001342358154943,0.0,0.0,7.836978435516357,0.0,0.0,0.0,0.2851750254631042,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054529542103409,-399.69329833984375,298.3281555175781,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054134228266775,-308.9378967285156,298.2870788574219,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644743829965591,-3595.6494140625,304.1401062011719,0.9483386278152466,0.2412248104810714,0.2283822447061538,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.13580322265625,1.0,0.1701073199510574,0.9776386022567748,0.9776386022567748,1.0,1.0,-0.7040162682533264,0.3047339916229248,0.3992822766304016,0.1099896878004074,0.0,0.0,0.2712632119655609,24.451875686645508,25.0,0.2182216048240661,-5914.21923828125,49.09697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322685927152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912020593881607,0.1912064403295517,-4.375329808681272e-06,0.0,0.0001342358154943,0.0,0.0,7.836978435516357,0.0,0.0,0.0,0.2851750254631042,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.00555797573179,-406.2440490722656,298.4463806152344,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054975245147943,-313.0409545898437,298.3822326660156,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166482999920845,-3630.660888671875,304.1400756835937,0.9519767761230468,0.243589773774147,0.2306113690137863,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.3486633300781,291.135986328125,1.0,0.1703760772943496,0.977771818637848,0.977771818637848,1.0,1.0,-0.7066819071769714,0.3058678805828094,0.4008140563964844,0.1105831041932106,0.0,0.0,0.2731272876262665,24.44908905029297,25.0,0.2473494559526443,-5945.51904296875,49.43026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329699605703354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925832033157348,0.1925875842571258,-4.378317044029245e-06,0.0,0.0001349476078758,0.0,0.0,7.902510643005371,0.0,0.0,0.0,0.2854369580745697,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.00555797573179,-406.2440490722656,298.4463806152344,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054975245147943,-313.0409545898437,298.3822326660156,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166482999920845,-3630.660888671875,304.1400756835937,0.9519767761230468,0.243589773774147,0.2306113690137863,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.3486633300781,291.135986328125,1.0,0.1703760772943496,0.977771818637848,0.977771818637848,1.0,1.0,-0.7066819071769714,0.3058678805828094,0.4008140563964844,0.1105831041932106,0.0,0.0,0.2731272876262665,24.44908905029297,25.0,0.2473494559526443,-5945.51904296875,49.43026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329699605703354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925832033157348,0.1925875842571258,-4.378317044029245e-06,0.0,0.0001349476078758,0.0,0.0,7.902510643005371,0.0,0.0,0.0,0.2854369580745697,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056661716662347,-412.9093627929688,298.56671142578125,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055846045725047,-317.2475280761719,298.4798278808594,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684984862804412,-3665.697509765625,304.1400146484375,0.9555341005325316,0.2459565103054046,0.2328424602746963,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643798828125,291.1361694335937,1.0,0.1706460416316986,0.9779050946235656,0.9779050946235656,1.0,1.0,-0.7093499898910522,0.3070021271705627,0.4023478627204895,0.1111800447106361,0.0,0.0,0.2749639749526977,24.446592330932617,25.0,0.2769318222999573,-5976.546875,49.765892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336715668439865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939541548490524,0.1939585357904434,-4.381301096145762e-06,0.0,0.0001356596476398,0.0,0.0,7.967746257781982,0.0,0.0,0.0,0.2856979668140411,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056661716662347,-412.9093627929688,298.56671142578125,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055846045725047,-317.2475280761719,298.4798278808594,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684984862804412,-3665.697509765625,304.1400146484375,0.9555341005325316,0.2459565103054046,0.2328424602746963,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643798828125,291.1361694335937,1.0,0.1706460416316986,0.9779050946235656,0.9779050946235656,1.0,1.0,-0.7093499898910522,0.3070021271705627,0.4023478627204895,0.1111800447106361,0.0,0.0,0.2749639749526977,24.446592330932617,25.0,0.2769318222999573,-5976.546875,49.765892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336715668439865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939541548490524,0.1939585357904434,-4.381301096145762e-06,0.0,0.0001356596476398,0.0,0.0,7.967746257781982,0.0,0.0,0.0,0.2856979668140411,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057215020060539,-416.2850341796875,298.6276550292969,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056292912922799,-319.3895874023437,298.529541015625,0.5551368594169617,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695083379745483,-3683.216796875,304.1399841308594,0.9572802782058716,0.24713996052742,0.2339582294225692,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7803955078125,293.3724060058594,291.13629150390625,1.0,0.1707814335823059,0.9779716730117798,0.9779716730117798,1.0,1.0,-0.7106843590736389,0.3075690865516662,0.4031152427196502,0.1114798039197921,0.0,0.0,0.2758711874485016,24.445459365844727,25.0,0.2913205325603485,-5991.95263671875,49.93451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340221166610717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946350634098053,0.1946394443511963,-4.382790393719915e-06,0.0,0.0001360154128633,0.0,0.0,8.000215530395508,0.0,0.0,0.0,0.2858279347419739,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057776784524321,-419.6894836425781,298.6891174316406,0.5552120804786682,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056747631169855,-321.5577087402344,298.579833984375,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705193072557449,-3700.73193359375,304.1399841308594,0.9590036869049072,0.2483231574296951,0.2350738197565078,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.38055419921875,291.1363830566406,1.0,0.1709170788526535,0.9780347943305968,0.9780347943305968,1.0,1.0,-0.7120184898376465,0.3081357181072235,0.403882771730423,0.1117803379893302,0.0,0.0,0.2767705917358398,24.444412231445312,25.0,0.3057636320590973,-6007.283203125,50.10364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343722492456436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953125298023224,0.1953169107437133,-4.384276508062612e-06,0.0,0.0001363707560813,0.0,0.0,8.032567024230957,0.0,0.0,0.0,0.2859574854373932,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.005869367159903,-425.19635009765625,298.78857421875,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.005751499440521,-325.1899108886719,298.6632385253906,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721135973930359,-3728.29296875,304.1399841308594,0.9616554975509644,0.2501406073570251,0.2368287593126297,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,293.39410400390625,291.1365966796875,1.0,0.1711340248584747,0.9781357645988464,0.9781357645988464,1.0,1.0,-0.7141178250312805,0.309026688337326,0.4050911664962768,0.1122555658221244,0.0,0.0,0.2781912982463836,24.44449615478516,25.0,0.3805581629276275,-6031.49267578125,50.37275314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349311172962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196388304233551,0.196392685174942,-4.3866466512554325e-06,0.0,0.0001369379315292,0.0,0.0,8.08403491973877,0.0,0.0,0.0,0.286163717508316,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058926385827362,-426.583984375,298.81365966796875,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057718763127923,-326.1486511230469,298.6852111816406,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724883913993835,-3734.7529296875,304.1400451660156,0.9622560739517212,0.2505547404289245,0.2372397184371948,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642517089844,293.3976745605469,291.1366882324219,1.0,0.1711877733469009,0.9781609773635864,0.9781609773635864,1.0,1.0,-0.7146099805831909,0.3092353940010071,0.4053745567798614,0.1123675405979156,0.0,0.0,0.2785407304763794,24.445995330810547,25.0,0.4607217013835907,-6037.37548828125,50.43778610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350703984498977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966549456119537,0.1966593414545059,-4.387237368064234e-06,0.0,0.0001370792742818,0.0,0.0,8.09681224822998,0.0,0.0,0.0,0.2862149477005005,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9405517578125,0.5553628206253052,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8011169433594,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648617506027222,0.0,0.2391018718481063,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164428710937,291.1376037597656,0.0,0.0,0.978287160396576,0.978287160396576,1.0,1.0,-0.7168432474136353,0.310181975364685,0.4066613018512726,0.1128783226013183,0.0,0.0,0.0,24.462289810180664,60.0,1.3575756549835205,-6065.251953125,50.74526596069336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979371160268783,0.1979414969682693,-4.390139565657592e-06,0.0,0.0,0.0,0.0,8.158447265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9405517578125,0.5553628206253052,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8011169433594,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648617506027222,0.0,0.2391018718481063,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164428710937,291.1376037597656,0.0,0.0,0.978287160396576,0.978287160396576,1.0,1.0,-0.7168432474136353,0.310181975364685,0.4066613018512726,0.1128783226013183,0.0,0.0,0.0,24.462289810180664,60.0,1.3575756549835205,-6065.251953125,50.74526596069336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979371160268783,0.1979414969682693,-4.390139565657592e-06,0.0,0.0,0.0,0.0,8.158447265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6325378417969,0.0,0.0,0.0002571892982814,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0002708327083382,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.55230712890625,0.0,0.0,0.0002000361128011,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.73779296875,0.0,0.0,0.0009692527819424,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012847137404605,291.1434631347656,294.1499938964844,268.7041931152344,268.0342102050781,281.1088256835937,289.9219665527344,291.1416320800781,0.0,0.0,0.5869722962379456,0.5869722962379456,1.0,1.0,-0.0031003328040242,0.0052748033776879,-0.002174470340833,-0.0103060705587267,0.0,0.0,0.0,-0.0171293839812278,60.0,-74.71349334716797,-0.0,-8.731258844818512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.002999597739809e-18,-3.0062342875251974e-18,3.234761679016073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6325378417969,0.0,0.0,0.0002571892982814,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0002708327083382,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.55230712890625,0.0,0.0,0.0002000361128011,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.73779296875,0.0,0.0,0.0009692527819424,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012847137404605,291.1434631347656,294.1499938964844,268.7041931152344,268.0342102050781,281.1088256835937,289.9219665527344,291.1416320800781,0.0,0.0,0.5869722962379456,0.5869722962379456,1.0,1.0,-0.0031003328040242,0.0052748033776879,-0.002174470340833,-0.0103060705587267,0.0,0.0,0.0,-0.0171293839812278,60.0,-74.71349334716797,-0.0,-8.731258844818512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.002999597739809e-18,-3.0062342875251974e-18,3.234761679016073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5910949707031,0.0,0.0,9.893852984532714e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001041870345943,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5115966796875,0.0,0.0,7.695218664593995e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6612548828125,0.0,0.0,0.0001250037312274,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004942184314131,291.1435852050781,294.1499938964844,268.6827087402344,268.0166015625,280.919677734375,287.4841613769531,291.1403503417969,0.0,0.0,0.3913148641586303,0.3913148641586303,1.0,1.0,-0.0010791926179081,0.0024649046827107,-0.0013857120648026,-0.0126792080700397,0.0,0.0,0.0,-0.0074117928743362,60.0,-45.97447204589844,-0.0,-7.940783319781985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.464733078711201e-21,-1.0144631081849127e-20,1.6798980031379292e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5629577636719,0.0,0.0,9.408647747477517e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.90775879472494e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4839782714844,0.0,0.0,7.317837298614904e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377258300781,0.0,0.0,9.926776692736894e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004699814307969,291.1436462402344,294.1499938964844,268.6621398925781,267.9997863769531,280.8081970214844,285.2632141113281,291.1395568847656,0.0,0.0,0.1956574320793151,0.1956574320793151,1.0,1.0,-0.001002867007628,0.0006191071588546,0.0003837597905658,-0.0144106214866042,0.0,0.0,0.0,-0.0076275654137134,60.0,-26.786319732666016,-0.0,-6.85554866208804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9007167612917245e-21,-7.455621199010522e-21,2.554904437718797e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5353698730469,0.0,0.0,9.4010574684944e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.899766882881522e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4569091796875,0.0,0.0,7.311933586606756e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6159362792969,0.0,0.0,9.900122677208856e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004696022951975,291.1437072753906,294.1499938964844,268.6424865722656,267.9837341308594,280.6998291015625,283.3122863769531,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019913315773,1.4260803027354996e-06,0.0010005652438849,-0.0149355819448828,0.0,0.0,0.0,-0.0078196302056312,60.0,-19.52855110168457,-0.0,-6.841432309556694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8892800199708986e-21,-7.467095098835428e-21,2.57781528081292e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.50799560546875,0.0,0.0,9.398069232702257e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.896619303617626e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.42999267578125,0.0,0.0,7.309609645744786e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59429931640625,0.0,0.0,9.89664695225656e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004694530216511,291.143798828125,294.1499938964844,268.6236877441406,267.96844482421875,280.5923156738281,281.59893798828125,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.026524488333962e-07,0.0010007889941334,-0.0148408552631735,0.0,0.0,0.0,-0.007800334598869,60.0,-16.906526565551758,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.889074840404895e-21,-7.46729543164003e-21,2.578220389286744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4537658691406,0.0,0.0,9.391718776896596e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3767395019531,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.55145263671875,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004691357898991,291.1439208984375,294.1499938964844,268.58856201171875,267.9400939941406,280.3797607421875,278.7699279785156,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.946930059508304e-07,0.0010001197224482,-0.0146334907039999,0.0,0.0,0.0,-0.007761092390865,60.0,-15.619009971618652,-0.0,-6.827782073060007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8890699936434926e-21,-7.467297855020731e-21,2.578227659428847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4537658691406,0.0,0.0,9.391718776896596e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3767395019531,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.55145263671875,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004691357898991,291.1439208984375,294.1499938964844,268.58856201171875,267.9400939941406,280.3797607421875,278.7699279785156,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.946930059508304e-07,0.0010001197224482,-0.0146334907039999,0.0,0.0,0.0,-0.007761092390865,60.0,-15.619009971618652,-0.0,-6.827782073060007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8890699936434926e-21,-7.467297855020731e-21,2.578227659428847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4002685546875,0.0,0.0,9.384760051034392e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3241882324219,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5091552734375,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881737481,291.14404296875,294.1499938964844,268.5566101074219,267.9144897460937,280.1705322265625,276.5804138183594,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860183023287391e-07,0.0009993865387514,-0.0144062284380197,0.0,0.0,0.0,-0.007718086708337,60.0,-15.45921230316162,-0.0,-6.81766110233184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4002685546875,0.0,0.0,9.384760051034392e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3241882324219,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5091552734375,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881737481,291.14404296875,294.1499938964844,268.5566101074219,267.9144897460937,280.1705322265625,276.5804138183594,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860183023287391e-07,0.0009993865387514,-0.0144062284380197,0.0,0.0,0.0,-0.007718086708337,60.0,-15.45921230316162,-0.0,-6.81766110233184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3474426269531,0.0,0.0,9.377289097756147e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.87473686109297e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2723083496094,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674072265625,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.000468415004434,291.1441650390625,294.1499938964844,268.5275573730469,267.8914794921875,279.9646301269531,274.8810119628906,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991760598495,5.767058155470295e-07,0.0009985993383452,-0.0141622526571154,0.0,0.0,0.0,-0.0076719187200069,60.0,-15.44457721710205,-0.0,-6.806804719872164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3474426269531,0.0,0.0,9.377289097756147e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.87473686109297e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2723083496094,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674072265625,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.000468415004434,291.1441650390625,294.1499938964844,268.5275573730469,267.8914794921875,279.9646301269531,274.8810119628906,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991760598495,5.767058155470295e-07,0.0009985993383452,-0.0141622526571154,0.0,0.0,0.0,-0.0076719187200069,60.0,-15.44457721710205,-0.0,-6.806804719872164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2953186035156,0.0,0.0,9.36940050451085e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2211303710937,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4262390136719,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004680209676735,291.1442565917969,294.1499938964844,268.5011901855469,267.870849609375,279.7620544433594,273.5575256347656,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.668736662300944e-07,0.0009977682493627,-0.0139046600088477,0.0,0.0,0.0,-0.0076231742277741,60.0,-15.446011543273926,-0.0,-6.795351481514444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2953186035156,0.0,0.0,9.36940050451085e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2211303710937,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4262390136719,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004680209676735,291.1442565917969,294.1499938964844,268.5011901855469,267.870849609375,279.7620544433594,273.5575256347656,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.668736662300944e-07,0.0009977682493627,-0.0139046600088477,0.0,0.0,0.0,-0.0076231742277741,60.0,-15.446011543273926,-0.0,-6.795351481514444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26953125,0.0,0.0,9.365328878629953e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.862142178462818e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.19580078125,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.40582275390625,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004678175901062,291.1443176269531,294.1499938964844,268.4889831542969,267.8613586425781,279.6619873046875,273.0088195800781,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.617985152639449e-07,0.0009973391424864,-0.0137716960161924,0.0,0.0,0.0,-0.0075980136170983,60.0,-15.446794509887695,-0.0,-6.789444029209335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.243896484375,0.0,0.0,9.361186675960198e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.857780241873117e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1706237792969,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3855895996094,0.0,0.0,9.857799886958674e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004676106618717,291.14434814453125,294.1499938964844,268.47735595703125,267.8524169921875,279.5627746582031,272.52313232421875,291.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.56635711745912e-07,0.0009969028178602,-0.0136364325881004,0.0,0.0,0.0,-0.0075724180787801,60.0,-15.44708251953125,-0.0,-6.783436390378483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,9.3527341959998e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.848879562923683e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12078857421875,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.345458984375,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004671884234994,291.1444396972656,294.1499938964844,268.4557800292969,267.8360290527344,279.3667907714844,271.7104187011719,291.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965583449229,5.461002388074121e-07,0.0009960122406482,-0.013360409066081,0.0,0.0,0.0,-0.0075201871804893,60.0,-15.44597053527832,-0.0,-6.771185212528509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,9.3527341959998e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.848879562923683e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12078857421875,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.345458984375,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004671884234994,291.1444396972656,294.1499938964844,268.4557800292969,267.8360290527344,279.3667907714844,271.7104187011719,291.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965583449229,5.461002388074121e-07,0.0009960122406482,-0.013360409066081,0.0,0.0,0.0,-0.0075201871804893,60.0,-15.44597053527832,-0.0,-6.771185212528509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.14306640625,0.0,0.0,9.344124555354938e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07159423828125,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3058776855469,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583853006,291.14453125,294.1499938964844,268.436279296875,267.82147216796875,279.1741027832031,271.0694274902344,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.353697360988008e-07,0.0009951051324605,-0.0130792716518044,0.0,0.0,0.0,-0.0074669886380434,60.0,-15.44271469116211,-0.0,-6.758719450772332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.14306640625,0.0,0.0,9.344124555354938e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07159423828125,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3058776855469,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583853006,291.14453125,294.1499938964844,268.436279296875,267.82147216796875,279.1741027832031,271.0694274902344,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.353697360988008e-07,0.0009951051324605,-0.0130792716518044,0.0,0.0,0.0,-0.0074669886380434,60.0,-15.44271469116211,-0.0,-6.758719450772332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0936279296875,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.830663475440816e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0230407714844,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2668151855469,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004663243307732,291.1446228027344,294.1499938964844,268.41864013671875,267.8085632324219,278.984619140625,270.56134033203125,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.245402689979528e-07,0.000994189758785,-0.0127955377101898,0.0,0.0,0.0,-0.0074133002199232,60.0,-15.437585830688477,-0.0,-6.746149949776736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
