time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0936279296875,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.830663475440816e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0230407714844,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2668151855469,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004663243307732,291.1446228027344,294.1499938964844,268.41864013671875,267.8085632324219,278.984619140625,270.56134033203125,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.245402689979528e-07,0.000994189758785,-0.0127955377101898,0.0,0.0,0.0,-0.0074133002199232,60.0,-15.437585830688477,-0.0,-6.746149949776736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0448608398437,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.821505227591842e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.97515869140625,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2282409667969,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004658898978959,291.1446838378906,294.1499938964844,268.4026184082031,267.797119140625,278.79840087890625,270.156494140625,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137008542988042e-07,0.0009932734537869,-0.0125115411356091,0.0,0.0,0.0,-0.0073595619760453,60.0,-15.43087387084961,-0.0,-6.73358044878114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0448608398437,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.821505227591842e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.97515869140625,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2282409667969,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004658898978959,291.1446838378906,294.1499938964844,268.4026184082031,267.797119140625,278.79840087890625,270.156494140625,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137008542988042e-07,0.0009932734537869,-0.0125115411356091,0.0,0.0,0.0,-0.0073595619760453,60.0,-15.43087387084961,-0.0,-6.73358044878114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.02069091796875,0.0,0.0,9.322408004663885e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.816944657359272e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9514465332031,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20916748046875,0.0,0.0,9.816962847253308e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004656735691241,291.1446838378906,294.1499938964844,268.3951721191406,267.7918701171875,278.7064514160156,269.9855041503906,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083034011477139e-07,0.0009928172221407,-0.0123701244592666,0.0,0.0,0.0,-0.0073328032158315,60.0,-15.427013397216797,-0.0,-6.727325541078244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9967041015625,0.0,0.0,9.318099910160528e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.812407370191067e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9278869628906,0.0,0.0,7.247411122079939e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1902160644531,0.0,0.0,9.812425560085104e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004654583754017,291.14471435546875,294.1499938964844,268.3880310058594,267.78692626953125,278.6153259277344,269.8323059082031,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.029336307416088e-07,0.0009923633188009,-0.0122294323518872,0.0,0.0,0.0,-0.0073061818256974,60.0,-15.422863006591797,-0.0,-6.721106160512137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.94921875,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8812255859375,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15264892578125,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004650327318813,291.1447448730469,294.1499938964844,268.3746643066406,267.7778625488281,278.4353942871094,269.57110595703125,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919579606503,4.923137453261006e-07,0.0009914656402543,-0.0119511820375919,0.0,0.0,0.0,-0.0072535322979092,60.0,-15.413827896118164,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.94921875,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8812255859375,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15264892578125,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004650327318813,291.1447448730469,294.1499938964844,268.3746643066406,267.7778625488281,278.4353942871094,269.57110595703125,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919579606503,4.923137453261006e-07,0.0009914656402543,-0.0119511820375919,0.0,0.0,0.0,-0.0072535322979092,60.0,-15.413827896118164,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9023132324219,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.7946438472718e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8351745605469,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1155700683594,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157321985,291.144775390625,294.1499938964844,268.3622741699219,267.7696533203125,278.2585754394531,269.3594665527344,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819092964680749e-07,0.0009905861224979,-0.0116785736754536,0.0,0.0,0.0,-0.0072019505314528,60.0,-15.404030799865724,-0.0,-6.69678215103886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9023132324219,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.7946438472718e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8351745605469,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1155700683594,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157321985,291.144775390625,294.1499938964844,268.3622741699219,267.7696533203125,278.2585754394531,269.3594665527344,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819092964680749e-07,0.0009905861224979,-0.0116785736754536,0.0,0.0,0.0,-0.0072019505314528,60.0,-15.404030799865724,-0.0,-6.69678215103886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8560485839844,0.0,0.0,9.293104812968522e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.78608732111752e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7897033691406,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789794921875,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004642098210752,291.144775390625,294.1499938964844,268.3506774902344,267.7621765136719,278.08477783203125,269.1869201660156,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902018355205,4.717819308552862e-07,0.0009897300042212,-0.0114132212474942,0.0,0.0,0.0,-0.007151742465794,60.0,-15.39372444152832,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8560485839844,0.0,0.0,9.293104812968522e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.78608732111752e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7897033691406,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789794921875,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004642098210752,291.144775390625,294.1499938964844,268.3506774902344,267.7621765136719,278.08477783203125,269.1869201660156,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902018355205,4.717819308552862e-07,0.0009897300042212,-0.0114132212474942,0.0,0.0,0.0,-0.007151742465794,60.0,-15.39372444152832,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81036376953125,0.0,0.0,9.285246051149444e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.777810919331388e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7448425292969,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0428771972656,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172395061,291.1447448730469,294.1499938964844,268.3396301269531,267.7552185058594,277.9140014648437,269.0453491210937,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893639944493,4.619866444954823e-07,0.000988901942037,-0.0111565683037042,0.0,0.0,0.0,-0.0071031809784471,60.0,-15.383149147033691,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81036376953125,0.0,0.0,9.285246051149444e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.777810919331388e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7448425292969,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0428771972656,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172395061,291.1447448730469,294.1499938964844,268.3396301269531,267.7552185058594,277.9140014648437,269.0453491210937,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893639944493,4.619866444954823e-07,0.000988901942037,-0.0111565683037042,0.0,0.0,0.0,-0.0071031809784471,60.0,-15.383149147033691,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7877197265625,0.0,0.0,9.28142835618928e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.77379095274955e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7226257324219,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.02496337890625,0.0,0.0,9.773808415047824e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004636265803128,291.1447448730469,294.1499938964844,268.3342590332031,267.7518615722656,277.8297424316406,268.9841613769531,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.57229134553927e-07,0.0009884998435154,-0.0110319126397371,0.0,0.0,0.0,-0.0070795947685837,60.0,-15.377832412719728,-0.0,-6.668285124078467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7652587890625,0.0,0.0,9.277692151954398e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.76985684246756e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7005310058594,0.0,0.0,7.215983350761235e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0072021484375,0.0,0.0,9.769874304765835e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004634399374481,291.14471435546875,294.1499938964844,268.3289489746094,267.7485656738281,277.7461853027344,268.9284973144531,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.525726069459779e-07,0.0009881062433123,-0.0109099028632044,0.0,0.0,0.0,-0.0070565091446042,60.0,-15.372535705566406,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7207336425781,0.0,0.0,9.27048022276722e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.762262197909875e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568298339844,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97198486328125,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004630796902347,291.1446533203125,294.1499938964844,268.3183898925781,267.7420959472656,277.5812072753906,268.8312072753906,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877899428829,4.435835307958769e-07,0.0009873462840914,-0.0106743704527616,0.0,0.0,0.0,-0.0070119444280862,60.0,-15.362110137939451,-0.0,-6.65255512899421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7207336425781,0.0,0.0,9.27048022276722e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.762262197909875e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568298339844,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97198486328125,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004630796902347,291.1446533203125,294.1499938964844,268.3183898925781,267.7420959472656,277.5812072753906,268.8312072753906,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877899428829,4.435835307958769e-07,0.0009873462840914,-0.0106743704527616,0.0,0.0,0.0,-0.0070119444280862,60.0,-15.362110137939451,-0.0,-6.65255512899421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6767578125,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.755058999871836e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6136474609375,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004627380112651,291.14459228515625,294.1499938964844,268.3077697753906,267.73553466796875,277.4190979003906,268.74969482421875,291.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987060717307,4.35057899039748e-07,0.0009866256732493,-0.0104509787634015,0.0,0.0,0.0,-0.0069696772843599,60.0,-15.352080345153809,-0.0,-6.642736849471477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6767578125,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.755058999871836e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6136474609375,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004627380112651,291.14459228515625,294.1499938964844,268.3077697753906,267.73553466796875,277.4190979003906,268.74969482421875,291.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987060717307,4.35057899039748e-07,0.0009866256732493,-0.0104509787634015,0.0,0.0,0.0,-0.0069696772843599,60.0,-15.352080345153809,-0.0,-6.642736849471477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63336181640625,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.748277079779656e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5710144042969,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90289306640625,0.0,0.0,9.748293086886406e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004624162975233,291.1444702148437,294.1499938964844,268.2968444824219,267.728759765625,277.2597351074219,268.6807861328125,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863740997388,4.270301872111304e-07,0.0009859469719231,-0.0102406330406665,0.0,0.0,0.0,-0.0069298786111176,60.0,-15.342658042907717,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63336181640625,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.748277079779656e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5710144042969,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90289306640625,0.0,0.0,9.748293086886406e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004624162975233,291.1444702148437,294.1499938964844,268.2968444824219,267.728759765625,277.2597351074219,268.6807861328125,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863740997388,4.270301872111304e-07,0.0009859469719231,-0.0102406330406665,0.0,0.0,0.0,-0.0069298786111176,60.0,-15.342658042907717,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904846191406,0.0,0.0,9.251182927982882e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.741941175889224e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5289001464844,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8689880371094,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004621157422661,291.14434814453125,294.1499938964844,268.285400390625,267.7215576171875,277.1030578613281,268.6219482421875,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857326513156,4.195308065391146e-07,0.0009853130904957,-0.0100441295653581,0.0,0.0,0.0,-0.0068926992826163,60.0,-15.334038734436035,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904846191406,0.0,0.0,9.251182927982882e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.741941175889224e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5289001464844,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8689880371094,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004621157422661,291.14434814453125,294.1499938964844,268.285400390625,267.7215576171875,277.1030578613281,268.6219482421875,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857326513156,4.195308065391146e-07,0.0009853130904957,-0.0100441295653581,0.0,0.0,0.0,-0.0068926992826163,60.0,-15.334038734436035,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5692749023437,0.0,0.0,9.248340938938782e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.738947846926747e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.508056640625,0.0,0.0,7.193154306150973e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8522033691406,0.0,0.0,9.73896458162926e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004619737737812,291.144287109375,294.1499938964844,268.2794494628906,267.7177429199219,277.02569580078125,268.5956726074219,291.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854296222329,4.15987926771777e-07,0.0009850135538727,-0.0099512971937656,0.0,0.0,0.0,-0.0068751350045204,60.0,-15.330092430114746,-0.0,-6.62080097413309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54815673828125,0.0,0.0,9.245612454833464e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.736075298860668e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4873352050781,0.0,0.0,7.191031909314916e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83551025390625,0.0,0.0,9.73609130596742e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004618374805431,291.1441955566406,294.1499938964844,268.27325439453125,267.7137145996094,276.9490051269531,268.5712280273437,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.125872123950103e-07,0.0009847261244431,-0.0098621882498264,0.0,0.0,0.0,-0.0068582752719521,60.0,-15.326419830322266,-0.0,-6.616892989086409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50634765625,0.0,0.0,9.240508370567112e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.730700548971072e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462585449219,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80242919921875,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004615825309883,291.14404296875,294.1499938964844,268.2601623535156,267.705078125,276.79754638671875,268.5269470214844,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062243590396977e-07,0.0009841881692409,-0.0096954628825187,0.0,0.0,0.0,-0.006826729979366,60.0,-15.31998348236084,-0.0,-6.609584346506382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50634765625,0.0,0.0,9.240508370567112e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.730700548971072e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462585449219,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80242919921875,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004615825309883,291.14404296875,294.1499938964844,268.2601623535156,267.705078125,276.79754638671875,268.5269470214844,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062243590396977e-07,0.0009841881692409,-0.0096954628825187,0.0,0.0,0.0,-0.006826729979366,60.0,-15.31998348236084,-0.0,-6.609584346506382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4650573730469,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.725835843710227e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057006835937,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7697448730469,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004613517667166,291.1438293457031,294.1499938964844,268.2459411621094,267.6954345703125,276.6485595703125,268.48779296875,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.004654385880713e-07,0.0009837014367803,-0.0095445625483989,0.0,0.0,0.0,-0.0067981793545186,60.0,-15.314918518066406,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4650573730469,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.725835843710227e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057006835937,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7697448730469,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004613517667166,291.1438293457031,294.1499938964844,268.2459411621094,267.6954345703125,276.6485595703125,268.48779296875,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.004654385880713e-07,0.0009837014367803,-0.0095445625483989,0.0,0.0,0.0,-0.0067981793545186,60.0,-15.314918518066406,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4242858886719,0.0,0.0,9.231772128259764e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656311035156,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004611461190506,291.1435852050781,294.1499938964844,268.2303466796875,267.6846008300781,276.501953125,268.45263671875,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953327052386157e-07,0.0009832675568759,-0.0094100683927536,0.0,0.0,0.0,-0.0067727332934737,60.0,-15.311406135559082,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4242858886719,0.0,0.0,9.231772128259764e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656311035156,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004611461190506,291.1435852050781,294.1499938964844,268.2303466796875,267.6846008300781,276.501953125,268.45263671875,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953327052386157e-07,0.0009832675568759,-0.0094100683927536,0.0,0.0,0.0,-0.0067727332934737,60.0,-15.311406135559082,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38397216796875,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.717712964629754e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3260498046875,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055358886719,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004609664611052,291.143310546875,294.1499938964844,268.2131652832031,267.6723937988281,276.3576965332031,268.4205627441406,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908480152858829e-07,0.0009828883921727,-0.0092925550416111,0.0,0.0,0.0,-0.0067504993639886,60.0,-15.3096284866333,-0.0,-6.591938728206514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38397216796875,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.717712964629754e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3260498046875,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055358886719,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004609664611052,291.143310546875,294.1499938964844,268.2131652832031,267.6723937988281,276.3576965332031,268.4205627441406,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908480152858829e-07,0.0009828883921727,-0.0092925550416111,0.0,0.0,0.0,-0.0067504993639886,60.0,-15.3096284866333,-0.0,-6.591938728206514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.364013671875,0.0,0.0,9.226577094523236e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.716030035633594e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.30645751953125,0.0,0.0,7.176226790761575e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6897277832031,0.0,0.0,9.716044587548822e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004608866292983,291.1431579589844,294.1499938964844,268.20391845703125,267.66571044921875,276.28643798828125,268.40545654296875,290.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.888551987074608e-07,0.000982719939202,-0.009240336716175,0.0,0.0,0.0,-0.0067406194284558,60.0,-15.309447288513184,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441467285156,0.0,0.0,9.225115354638548e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.714491170598194e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2869567871094,0.0,0.0,7.17509028618224e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,9.714506450109184e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004608136368915,291.1430053710937,294.1499938964844,268.1941833496094,267.6585998535156,276.2157287597656,268.39080810546875,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.870329408073303e-07,0.0009825659217312,-0.0091925878077745,0.0,0.0,0.0,-0.006731585599482,60.0,-15.309765815734863,-0.0,-6.58756391658244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3048095703125,0.0,0.0,9.222613152815028e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.711855818750335e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6428527832031,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004606886068359,291.1426696777344,294.1499938964844,268.1732177734375,267.6430358886719,276.07586669921875,268.3626708984375,290.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982685945928,3.839112991954609e-07,0.0009823020081967,-0.0091107906773686,0.0,0.0,0.0,-0.0067161093465983,60.0,-15.311976432800291,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3048095703125,0.0,0.0,9.222613152815028e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.711855818750335e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6428527832031,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004606886068359,291.1426696777344,294.1499938964844,268.1732177734375,267.6430358886719,276.07586669921875,268.3626708984375,290.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982685945928,3.839112991954609e-07,0.0009823020081967,-0.0091107906773686,0.0,0.0,0.0,-0.0067161093465983,60.0,-15.311976432800291,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2658996582031,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2100830078125,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.612060546875,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004605923895724,291.1423034667969,294.1499938964844,268.1499938964844,267.6255187988281,275.9381103515625,268.3355712890625,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824803564697,3.815077889157692e-07,0.0009820987470448,-0.0090478099882602,0.0,0.0,0.0,-0.0067041935399174,60.0,-15.316472053527832,-0.0,-6.581231559721348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2658996582031,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2100830078125,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.612060546875,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004605923895724,291.1423034667969,294.1499938964844,268.1499938964844,267.6255187988281,275.9381103515625,268.3355712890625,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824803564697,3.815077889157692e-07,0.0009820987470448,-0.0090478099882602,0.0,0.0,0.0,-0.0067041935399174,60.0,-15.316472053527832,-0.0,-6.581231559721348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
