time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274780273437,0.0,0.0,9.21935134101659e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.70842083916068e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1723327636719,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58160400390625,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.000460525683593,291.14190673828125,294.1499938964844,268.124267578125,267.6058654785156,275.8023376464844,268.3089904785156,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798402019583591e-07,0.00098195776809,-0.0090041132643818,0.0,0.0,0.0,-0.0066959261894226,60.0,-15.323455810546877,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274780273437,0.0,0.0,9.21935134101659e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.70842083916068e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1723327636719,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58160400390625,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.000460525683593,291.14190673828125,294.1499938964844,268.124267578125,267.6058654785156,275.8023376464844,268.3089904785156,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798402019583591e-07,0.00098195776809,-0.0090041132643818,0.0,0.0,0.0,-0.0066959261894226,60.0,-15.323455810546877,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1894836425781,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.135009765625,0.0,0.0,7.170010940171778e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5514831542969,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004604874120559,291.1414489746094,294.1499938964844,268.0959777832031,267.58416748046875,275.66851806640625,268.282470703125,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7888236192884506e-07,0.0009818768594413,-0.0089790150523185,0.0,0.0,0.0,-0.0066911773756146,60.0,-15.333049774169922,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1894836425781,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.135009765625,0.0,0.0,7.170010940171778e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5514831542969,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004604874120559,291.1414489746094,294.1499938964844,268.0959777832031,267.58416748046875,275.66851806640625,268.282470703125,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7888236192884506e-07,0.0009818768594413,-0.0089790150523185,0.0,0.0,0.0,-0.0066911773756146,60.0,-15.333049774169922,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.170654296875,0.0,0.0,9.21840692171827e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.707426943350585e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.11651611328125,0.0,0.0,7.169871969381347e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365600585937,0.0,0.0,9.70744076767005e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004604785353876,291.1412353515625,294.1499938964844,268.0809631347656,267.5726013183594,275.602294921875,268.2690734863281,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.786588820275938e-07,0.0009818578837439,-0.0089731588959693,0.0,0.0,0.0,-0.0066900691017508,60.0,-15.338826179504396,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15191650390625,0.0,0.0,9.218361810781062e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.70737892203033e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0981140136719,0.0,0.0,7.169837044784799e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.521728515625,0.0,0.0,9.707393473945558e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004604762652888,291.1409912109375,294.1499938964844,268.0653381347656,267.560546875,275.5365295410156,268.25555419921875,290.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786006459449709e-07,0.0009818529943004,-0.0089716333895921,0.0,0.0,0.0,-0.0066897803917527,60.0,-15.345185279846191,-0.0,-6.577900535376102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147766113281,0.0,0.0,9.218660125043245e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0616455078125,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004604911373462,291.14044189453125,294.1499938964844,268.03253173828125,267.53515625,275.40625,268.2279968261719,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.789683091781626e-07,0.0009818840771913,-0.0089812669903039,0.0,0.0,0.0,-0.0066916029900312,60.0,-15.359631538391112,-0.0,-6.578321887218408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147766113281,0.0,0.0,9.218660125043245e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0616455078125,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004604911373462,291.14044189453125,294.1499938964844,268.03253173828125,267.53515625,275.40625,268.2279968261719,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.789683091781626e-07,0.0009818840771913,-0.0089812669903039,0.0,0.0,0.0,-0.0066916029900312,60.0,-15.359631538391112,-0.0,-6.578321887218408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780639648437,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.02557373046875,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004605312715284,291.139892578125,294.1499938964844,267.99774169921875,267.50811767578125,275.27764892578125,268.1995544433594,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823483414947,3.799654848535283e-07,0.0009819683618843,-0.0090073971077799,0.0,0.0,0.0,-0.0066965469159185,60.0,-15.37630558013916,-0.0,-6.57946443993751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780639648437,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.02557373046875,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004605312715284,291.139892578125,294.1499938964844,267.99774169921875,267.50811767578125,275.27764892578125,268.1995544433594,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823483414947,3.799654848535283e-07,0.0009819683618843,-0.0090073971077799,0.0,0.0,0.0,-0.0066965469159185,60.0,-15.37630558013916,-0.0,-6.57946443993751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0417785644531,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.000460596056655,291.1392822265625,294.1499938964844,267.9611511230469,267.4795837402344,275.1506652832031,268.1700134277344,290.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.815775926341304e-07,0.0009821045678108,-0.0090496391057968,0.0,0.0,0.0,-0.0067045390605926,60.0,-15.395042419433594,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0417785644531,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.000460596056655,291.1392822265625,294.1499938964844,267.9611511230469,267.4795837402344,275.1506652832031,268.1700134277344,290.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.815775926341304e-07,0.0009821045678108,-0.0090496391057968,0.0,0.0,0.0,-0.0067045390605926,60.0,-15.395042419433594,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.005859375,0.0,0.0,9.222543303621932e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95465087890625,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004606851143762,291.1386413574219,294.1499938964844,267.9230041503906,267.4496765136719,275.02520751953125,268.13922119140625,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.837951112473093e-07,0.000982291996479,-0.0091077452525496,0.0,0.0,0.0,-0.0067155323922634,60.0,-15.41569995880127,-0.0,-6.583852751873567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.005859375,0.0,0.0,9.222543303621932e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95465087890625,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004606851143762,291.1386413574219,294.1499938964844,267.9230041503906,267.4496765136719,275.02520751953125,268.13922119140625,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.837951112473093e-07,0.000982291996479,-0.0091077452525496,0.0,0.0,0.0,-0.0067155323922634,60.0,-15.41569995880127,-0.0,-6.583852751873567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9880676269531,0.0,0.0,9.223615052178502e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.712910832604392e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9371643066406,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,9.71292465692386e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004607386945281,291.1383056640625,294.1499938964844,267.90338134765625,267.43426513671875,274.96307373046875,268.1233215332031,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851292262879724e-07,0.0009824048029258,-0.0091427043080329,0.0,0.0,0.0,-0.0067221466451883,60.0,-15.426724433898926,-0.0,-6.58538183984092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703369140625,0.0,0.0,9.224807581631468e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.7141666628886e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9197692871094,0.0,0.0,7.174850179580972e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777160644531,0.0,0.0,9.714180487208068e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004607982409652,291.137939453125,294.1499938964844,267.8834228515625,267.4185791015625,274.9012756347656,268.1070556640625,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866131237373338e-07,0.0009825301822274,-0.0091815870255231,0.0,0.0,0.0,-0.0067295031622052,60.0,-15.4381685256958,-0.0,-6.58708287915033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352111816406,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88525390625,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,9.717071952763944e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004609354073181,291.13720703125,294.1499938964844,267.8426513671875,267.3863830566406,274.7787475585937,268.07354736328125,290.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900305500792456e-07,0.0009828191250562,-0.0092711355537176,0.0,0.0,0.0,-0.0067464457824826,60.0,-15.462250709533691,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352111816406,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88525390625,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,9.717071952763944e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004609354073181,291.13720703125,294.1499938964844,267.8426513671875,267.3863830566406,274.7787475585937,268.07354736328125,290.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900305500792456e-07,0.0009828191250562,-0.0092711355537176,0.0,0.0,0.0,-0.0067464457824826,60.0,-15.462250709533691,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004821777344,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.720459638629109e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511047363281,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004610967298503,291.13641357421875,294.1499938964844,267.8008728027344,267.353271484375,274.6575927734375,268.0385437011719,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940503177091159e-07,0.0009831588249653,-0.0093764653429389,0.0,0.0,0.0,-0.0067663742229342,60.0,-15.487887382507324,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004821777344,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.720459638629109e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511047363281,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004610967298503,291.13641357421875,294.1499938964844,267.8008728027344,267.353271484375,274.6575927734375,268.0385437011719,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940503177091159e-07,0.0009831588249653,-0.0093764653429389,0.0,0.0,0.0,-0.0067663742229342,60.0,-15.487887382507324,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661193847656,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.72437410382554e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173522949219,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,9.724387200549244e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004612824413925,291.13555908203125,294.1499938964844,267.7582702636719,267.3193359375,274.537841796875,268.0020446777344,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839488193392,3.986784804510535e-07,0.000983550096862,-0.009497738443315,0.0,0.0,0.0,-0.0067893187515437,60.0,-15.514982223510742,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661193847656,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.72437410382554e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173522949219,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,9.724387200549244e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004612824413925,291.13555908203125,294.1499938964844,267.7582702636719,267.3193359375,274.537841796875,268.0020446777344,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839488193392,3.986784804510535e-07,0.000983550096862,-0.009497738443315,0.0,0.0,0.0,-0.0067893187515437,60.0,-15.514982223510742,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321228027344,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.783935546875,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,9.728823351906613e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004614928911905,291.1346740722656,294.1499938964844,267.7150573730469,267.2847900390625,274.4193725585937,267.9640808105469,290.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039232521790837e-07,0.0009839934064075,-0.009635167196393,0.0,0.0,0.0,-0.0068153208121657,60.0,-15.543346405029297,-0.0,-6.606941838072089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321228027344,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.783935546875,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,9.728823351906613e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004614928911905,291.1346740722656,294.1499938964844,267.7150573730469,267.2847900390625,274.4193725585937,267.9640808105469,290.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039232521790837e-07,0.0009839934064075,-0.009635167196393,0.0,0.0,0.0,-0.0068153208121657,60.0,-15.543346405029297,-0.0,-6.606941838072089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81524658203125,0.0,0.0,9.241021325578912e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.731240425026044e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76739501953125,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.731252794153988e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004616081423591,291.1342163085937,294.1499938964844,267.6932678222656,267.267333984375,274.36065673828125,267.944580078125,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.067959480380523e-07,0.0009842362487688,-0.0097104404121637,0.0,0.0,0.0,-0.0068295625969767,60.0,-15.55800437927246,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984619140625,0.0,0.0,9.243431850336492e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.733779006637631e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509155273437,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,9.733791375765576e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004617285449057,291.1337280273437,294.1499938964844,267.67138671875,267.2497253417969,274.3021850585937,267.9247436523437,290.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.09797280553903e-07,0.0009844899177551,-0.0097890850156545,0.0,0.0,0.0,-0.0068444418720901,60.0,-15.57291030883789,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651672363281,0.0,0.0,9.248662536265329e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182006835937,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004619898390956,291.1327514648437,294.1499938964844,267.62750244140625,267.2143249511719,274.18621826171875,267.8840637207031,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.1631020053500833e-07,0.000985040445812,-0.0099597414955496,0.0,0.0,0.0,-0.006876730825752,60.0,-15.60353183746338,-0.0,-6.621171166898422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651672363281,0.0,0.0,9.248662536265329e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182006835937,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004619898390956,291.1327514648437,294.1499938964844,267.62750244140625,267.2143249511719,274.18621826171875,267.8840637207031,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.1631020053500833e-07,0.000985040445812,-0.0099597414955496,0.0,0.0,0.0,-0.006876730825752,60.0,-15.60353183746338,-0.0,-6.621171166898422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322082519531,0.0,0.0,9.254420729121192e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.685791015625,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884765625,0.0,0.0,9.745363058755174e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000462277472252,291.1317138671875,294.1499938964844,267.58355712890625,267.1787109375,274.07135009765625,267.8422546386719,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.234803725466918e-07,0.0009856466203927,-0.010147619061172,0.0,0.0,0.0,-0.0069122780114412,60.0,-15.63511085510254,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322082519531,0.0,0.0,9.254420729121192e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.685791015625,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884765625,0.0,0.0,9.745363058755174e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000462277472252,291.1317138671875,294.1499938964844,267.58355712890625,267.1787109375,274.07135009765625,267.8422546386719,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.234803725466918e-07,0.0009856466203927,-0.010147619061172,0.0,0.0,0.0,-0.0069122780114412,60.0,-15.63511085510254,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.75198345258832e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,7.20278185326606e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004625920846592,291.130615234375,294.1499938964844,267.5397644042969,267.1430358886719,273.9576416015625,267.7992553710937,290.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867409244179,4.313235422159778e-07,0.0009863096056506,-0.0103531302884221,0.0,0.0,0.0,-0.006951161660254,60.0,-15.667597770690918,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.75198345258832e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,7.20278185326606e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004625920846592,291.130615234375,294.1499938964844,267.5397644042969,267.1430358886719,273.9576416015625,267.7992553710937,290.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867409244179,4.313235422159778e-07,0.0009863096056506,-0.0103531302884221,0.0,0.0,0.0,-0.006951161660254,60.0,-15.667597770690918,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.667236328125,0.0,0.0,9.267571294913068e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219787597656,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.759210661286488e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004629343748092,291.1294860839844,294.1499938964844,267.4963073730469,267.1074523925781,273.8450927734375,267.7552795410156,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.398566488816869e-07,0.0009870307985693,-0.0105767175555229,0.0,0.0,0.0,-0.006993465591222,60.0,-15.700860023498535,-0.0,-6.648262029784746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.667236328125,0.0,0.0,9.267571294913068e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219787597656,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.759210661286488e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004629343748092,291.1294860839844,294.1499938964844,267.4963073730469,267.1074523925781,273.8450927734375,267.7552795410156,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.398566488816869e-07,0.0009870307985693,-0.0105767175555229,0.0,0.0,0.0,-0.006993465591222,60.0,-15.700860023498535,-0.0,-6.648262029784746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,9.271213639294729e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.763034177012742e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.606201171875,0.0,0.0,7.210944022517651e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,9.763045818544924e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004631163028534,291.1288757324219,294.1499938964844,267.4747619628906,267.0897521972656,273.7892761230469,267.7329406738281,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.44392128429172e-07,0.0009874142706394,-0.0106955571100115,0.0,0.0,0.0,-0.0070159509778022,60.0,-15.71776008605957,-0.0,-6.65348665052079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6352844238281,0.0,0.0,9.27500586840324e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.767027950147168e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5905456542969,0.0,0.0,7.213893695734441e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,9.76703959167935e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004633057687897,291.1282653808594,294.1499938964844,267.453369140625,267.0721130371094,273.7337646484375,267.7103881835937,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491152481023164e-07,0.0009878134587779,-0.0108193131163716,0.0,0.0,0.0,-0.0070393662899732,60.0,-15.734822273254396,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036071777344,0.0,0.0,9.282994142267852e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.775440412340686e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594177246094,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004637047823052,291.12701416015625,294.1499938964844,267.4111633300781,267.0371398925781,273.6234741210937,267.6648864746094,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.59063841162788e-07,0.0009886544430628,-0.0110799856483936,0.0,0.0,0.0,-0.0070886882022023,60.0,-15.769301414489746,-0.0,-6.670401830888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036071777344,0.0,0.0,9.282994142267852e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.775440412340686e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594177246094,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004637047823052,291.12701416015625,294.1499938964844,267.4111633300781,267.0371398925781,273.6234741210937,267.6648864746094,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.59063841162788e-07,0.0009886544430628,-0.0110799856483936,0.0,0.0,0.0,-0.0070886882022023,60.0,-15.769301414489746,-0.0,-6.670401830888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722045898437,0.0,0.0,9.291593596572056e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004641343257389,291.1257019042969,294.1499938964844,267.369873046875,267.0027160644531,273.51422119140625,267.618896484375,290.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.697731696978736e-07,0.0009895596886053,-0.0113605894148349,0.0,0.0,0.0,-0.0071417810395359,60.0,-15.804256439208984,-0.0,-6.682761721776842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
