time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722045898437,0.0,0.0,9.291593596572056e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004641343257389,291.1257019042969,294.1499938964844,267.369873046875,267.0027160644531,273.51422119140625,267.618896484375,290.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.697731696978736e-07,0.0009895596886053,-0.0113605894148349,0.0,0.0,0.0,-0.0071417810395359,60.0,-15.804256439208984,-0.0,-6.682761721776842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411376953125,0.0,0.0,9.300802776124328e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980163574219,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004645943408831,291.12432861328125,294.1499938964844,267.3297119140625,266.968994140625,273.4060363769531,267.5726318359375,290.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910104563459,4.812425231648376e-07,0.0009905291954055,-0.0116611029952764,0.0,0.0,0.0,-0.0071986420080065,60.0,-15.839587211608888,-0.0,-6.696011922713296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411376953125,0.0,0.0,9.300802776124328e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980163574219,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004645943408831,291.12432861328125,294.1499938964844,267.3297119140625,266.968994140625,273.4060363769531,267.5726318359375,290.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910104563459,4.812425231648376e-07,0.0009905291954055,-0.0116611029952764,0.0,0.0,0.0,-0.0071986420080065,60.0,-15.839587211608888,-0.0,-6.696011922713296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51031494140625,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.804546425584704e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677734375,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004650854680221,291.1228942871094,294.1499938964844,267.29083251953125,266.93609619140625,273.2989807128906,267.5263366699219,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.934873345519009e-07,0.0009915642440319,-0.011981931515038,0.0,0.0,0.0,-0.0072593474760651,60.0,-15.875176429748535,-0.0,-6.71017232889426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51031494140625,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.804546425584704e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677734375,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004650854680221,291.1228942871094,294.1499938964844,267.29083251953125,266.93609619140625,273.2989807128906,267.5263366699219,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.934873345519009e-07,0.0009915642440319,-0.011981931515038,0.0,0.0,0.0,-0.0072593474760651,60.0,-15.875176429748535,-0.0,-6.71017232889426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950561523437,0.0,0.0,9.31578761083074e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.809972834773362e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527587890625,0.0,0.0,7.245612505357713e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994812011719,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004653428622987,291.1221618652344,294.1499938964844,267.2719421386719,266.91998291015625,273.2458801269531,267.50323486328125,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999053544452181e-07,0.0009921067394316,-0.012150090187788,0.0,0.0,0.0,-0.0072911656461656,60.0,-15.89303493499756,-0.0,-6.717600342653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798583984375,0.0,0.0,9.321105608250946e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43780517578125,0.0,0.0,7.249748887261376e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,9.81558405328542e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004656085220631,291.1214294433594,294.1499938964844,267.25347900390625,266.9041748046875,273.1930847167969,267.4802551269531,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065287496108795e-07,0.0009926665807142,-0.0123236281797289,0.0,0.0,0.0,-0.0073240022175014,60.0,-15.910914421081545,-0.0,-6.72526994094369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,9.332207991974428e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004661631246563,291.119873046875,294.1499938964844,267.2178039550781,266.8734130859375,273.0882873535156,267.4346618652344,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.203571618039859e-07,0.0009938355069607,-0.0126859406009316,0.0,0.0,0.0,-0.0073925587348639,60.0,-15.946678161621094,-0.0,-6.74129765343423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,9.332207991974428e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004661631246563,291.119873046875,294.1499938964844,267.2178039550781,266.8734130859375,273.0882873535156,267.4346618652344,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.203571618039859e-07,0.0009938355069607,-0.0126859406009316,0.0,0.0,0.0,-0.0073925587348639,60.0,-15.946678161621094,-0.0,-6.74129765343423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004667504981625,291.1182556152344,294.1499938964844,267.1839904785156,266.84393310546875,272.9845886230469,267.38983154296875,290.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350030392037297e-07,0.000995073467493,-0.0130696650594472,0.0,0.0,0.0,-0.00746516790241,60.0,-15.982366561889648,-0.0,-6.758293835673612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004667504981625,291.1182556152344,294.1499938964844,267.1839904785156,266.84393310546875,272.9845886230469,267.38983154296875,290.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350030392037297e-07,0.000995073467493,-0.0130696650594472,0.0,0.0,0.0,-0.00746516790241,60.0,-15.982366561889648,-0.0,-6.758293835673612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900451660156,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004673706425819,291.1165771484375,294.1499938964844,267.1522827148437,266.81591796875,272.8819885253906,267.3460693359375,290.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.50466268123273e-07,0.0009963805787265,-0.0134747978299856,0.0,0.0,0.0,-0.0075418287888169,60.0,-16.017850875854492,-0.0,-6.776261329832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900451660156,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004673706425819,291.1165771484375,294.1499938964844,267.1522827148437,266.81591796875,272.8819885253906,267.3460693359375,290.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.50466268123273e-07,0.0009963805787265,-0.0134747978299856,0.0,0.0,0.0,-0.0075418287888169,60.0,-16.017850875854492,-0.0,-6.776261329832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.866487380350009e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920593261719,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004680237034335,291.1148376464844,294.1499938964844,267.122802734375,266.7894897460937,272.7805480957031,267.3036499023437,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.667498044203967e-07,0.0009977570734918,-0.0139014152809977,0.0,0.0,0.0,-0.0076225567609071,60.0,-16.053007125854492,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.866487380350009e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920593261719,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004680237034335,291.1148376464844,294.1499938964844,267.122802734375,266.7894897460937,272.7805480957031,267.3036499023437,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.667498044203967e-07,0.0009977570734918,-0.0139014152809977,0.0,0.0,0.0,-0.0076225567609071,60.0,-16.053007125854492,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,9.376242815051228e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.873635281110182e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,7.292633381439373e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88037109375,0.0,0.0,9.873646195046604e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004683627339545,291.11395263671875,294.1499938964844,267.1090087890625,266.77691650390625,272.7302551269531,267.2831115722656,290.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990469552576,5.752040692641458e-07,0.0009984717471525,-0.0141229098662734,0.0,0.0,0.0,-0.0076644700020551,60.0,-16.07041358947754,-0.0,-6.805054653113984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,9.383188444189729e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.88094907370396e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,9.88095998764038e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004687096807174,291.113037109375,294.1499938964844,267.0958251953125,266.7648010253906,272.6802673339844,267.26300048828125,290.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.83855126023991e-07,0.0009992029517889,-0.0143495555967092,0.0,0.0,0.0,-0.0077073588036,60.0,-16.08769416809082,-0.0,-6.815138675619893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.397573012392968e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456115722656,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004694282251875,291.1111755371094,294.1499938964844,267.0715026855469,266.7420349121094,272.58111572265625,267.2242736816406,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013192659243,6.017718874318234e-07,0.0010007173987105,-0.0148189458996057,0.0,0.0,0.0,-0.007796183694154,60.0,-16.121797561645508,-0.0,-6.836046395619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.397573012392968e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456115722656,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004694282251875,291.1111755371094,294.1499938964844,267.0715026855469,266.7420349121094,272.58111572265625,267.2242736816406,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013192659243,6.017718874318234e-07,0.0010007173987105,-0.0148189458996057,0.0,0.0,0.0,-0.007796183694154,60.0,-16.121797561645508,-0.0,-6.836046395619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,9.412607323611157e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.91192864603363e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004701792204286,291.1092529296875,294.1499938964844,267.04998779296875,266.7213134765625,272.4831848144531,267.1878967285156,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.204984970281657e-07,0.0010023004142567,-0.0153095433488488,0.0,0.0,0.0,-0.0078890239819884,60.0,-16.15514373779297,-0.0,-6.857933954051988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,9.412607323611157e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.91192864603363e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004701792204286,291.1092529296875,294.1499938964844,267.04998779296875,266.7213134765625,272.4831848144531,267.1878967285156,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.204984970281657e-07,0.0010023004142567,-0.0153095433488488,0.0,0.0,0.0,-0.0078890239819884,60.0,-16.15514373779297,-0.0,-6.857933954051988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,9.429942292626949e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.930183296091856e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,7.33439956093207e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004710451466962,291.1072692871094,294.1499938964844,267.0375061035156,266.70904541015625,272.3865051269531,267.1546630859375,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.420912086468888e-07,0.001004125457257,-0.0158752109855413,0.0,0.0,0.0,-0.0079960720613598,60.0,-16.18709945678711,-0.0,-6.883214354047595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,9.429942292626949e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.930183296091856e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,7.33439956093207e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004710451466962,291.1072692871094,294.1499938964844,267.0375061035156,266.70904541015625,272.3865051269531,267.1546630859375,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.420912086468888e-07,0.001004125457257,-0.0158752109855413,0.0,0.0,0.0,-0.0079960720613598,60.0,-16.18709945678711,-0.0,-6.883214354047595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,9.952805703505874e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004721177683677,291.1051940917969,294.1499938964844,267.039306640625,266.7108154296875,272.2912902832031,267.1270446777344,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.688388225484232e-07,0.0010063863592222,-0.0165759027004241,0.0,0.0,0.0,-0.0081286765635013,60.0,-16.21649742126465,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,9.952805703505874e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004721177683677,291.1051940917969,294.1499938964844,267.039306640625,266.7108154296875,272.2912902832031,267.1270446777344,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.688388225484232e-07,0.0010063863592222,-0.0165759027004241,0.0,0.0,0.0,-0.0081286765635013,60.0,-16.21649742126465,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.463795140618458e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.965831850422546e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,7.360729796346277e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660217285156,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004727361665572,291.1041564941406,294.1499938964844,267.0452575683594,266.7166748046875,272.2442932128906,267.1161499023437,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083741508424,6.842602715551038e-07,0.0010076898615807,-0.0169798787683248,0.0,0.0,0.0,-0.0082051306962966,60.0,-16.230308532714844,-0.0,-6.932718576990737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,9.477380808675662e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.980138565879316e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,7.371295941993594e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,9.980148752219976e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004734148096758,291.1030578613281,294.1499938964844,267.0544128417969,266.72564697265625,272.19775390625,267.1077880859375,290.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.01183523688087e-07,0.00100912025664,-0.0174231864511966,0.0,0.0,0.0,-0.0082890298217535,60.0,-16.24370574951172,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,9.507947106612846e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001001232594717,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,7.395070133497939e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325134277344,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004749416257254,291.1008605957031,294.1499938964844,267.0817565917969,266.75250244140625,272.1058654785156,267.0975341796875,290.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.392594056909729e-07,0.0010123387910425,-0.0184205509722232,0.0,0.0,0.0,-0.008477795869112,60.0,-16.26990509033203,-0.0,-6.997552048915169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,9.507947106612846e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001001232594717,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,7.395070133497939e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325134277344,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004749416257254,291.1008605957031,294.1499938964844,267.0817565917969,266.75250244140625,272.1058654785156,267.0975341796875,290.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.392594056909729e-07,0.0010123387910425,-0.0184205509722232,0.0,0.0,0.0,-0.008477795869112,60.0,-16.26990509033203,-0.0,-6.997552048915169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001004991863737,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,7.422835915349424e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103576660156,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004767248756252,291.0985717773437,294.1499938964844,267.120361328125,266.7904052734375,272.0160522460937,267.0993347167969,290.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.83730058628862e-07,0.0010160976089537,-0.0195853542536497,0.0,0.0,0.0,-0.0086982641369104,60.0,-16.296144485473633,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001004991863737,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,7.422835915349424e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103576660156,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004767248756252,291.0985717773437,294.1499938964844,267.120361328125,266.7904052734375,272.0160522460937,267.0993347167969,290.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.83730058628862e-07,0.0010160976089537,-0.0195853542536497,0.0,0.0,0.0,-0.0086982641369104,60.0,-16.296144485473633,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,9.584832150721924e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001009328989312,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68829345703125,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004787821962963,291.0962219238281,294.1499938964844,267.169189453125,266.8383483886719,271.9281921386719,267.1132507324219,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.350360189979256e-07,0.001020434196107,-0.0209290944039821,0.0,0.0,0.0,-0.0089526204392313,60.0,-16.323623657226562,-0.0,-7.111172806162358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,9.584832150721924e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001009328989312,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68829345703125,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004787821962963,291.0962219238281,294.1499938964844,267.169189453125,266.8383483886719,271.9281921386719,267.1132507324219,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.350360189979256e-07,0.001020434196107,-0.0209290944039821,0.0,0.0,0.0,-0.0089526204392313,60.0,-16.323623657226562,-0.0,-7.111172806162358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,9.631849388824776e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001014280132949,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0001014281078823,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004811308172065,291.09381103515625,294.1499938964844,267.22723388671875,266.89532470703125,271.8424987792969,267.14031982421875,290.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262785945087,8.936070230447513e-07,0.0010253849904984,-0.0224629733711481,0.0,0.0,0.0,-0.0092429928481578,60.0,-16.353561401367188,-0.0,-7.181106553844074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,9.631849388824776e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001014280132949,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0001014281078823,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004811308172065,291.09381103515625,294.1499938964844,267.22723388671875,266.89532470703125,271.8424987792969,267.14031982421875,290.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262785945087,8.936070230447513e-07,0.0010253849904984,-0.0224629733711481,0.0,0.0,0.0,-0.0092429928481578,60.0,-16.353561401367188,-0.0,-7.181106553844074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,9.657649206928907e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001016996975522,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.511505100410432e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,0.0001016997921396,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004824195930268,291.0925598144531,294.1499938964844,267.2593688964844,266.9268798828125,271.800537109375,267.1590270996094,290.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290273930877,9.257474289370292e-07,0.0010281016584485,-0.0233046133071184,0.0,0.0,0.0,-0.0094023337587714,60.0,-16.369840621948242,-0.0,-7.219627207177838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.68502281466499e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.000101987949165,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,7.532795279985294e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0004837869491893,291.0912780761719,294.1499938964844,267.2934265136719,266.9603271484375,271.7591247558594,267.1810607910156,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319438297301,9.59847852755047e-07,0.0010309839854016,-0.0241975244134664,0.0,0.0,0.0,-0.0095713902264833,60.0,-16.38713836669922,-0.0,-7.260609891091009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,9.744589624460788e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,7.579124940093607e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004867624083999,291.08868408203125,294.1499938964844,267.3667907714844,267.0323486328125,271.67803955078125,267.2344970703125,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.034053639159538e-06,0.001037256210111,-0.0261403862386941,0.0,0.0,0.0,-0.0099392747506499,60.0,-16.425209045410156,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,9.744589624460788e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,7.579124940093607e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004867624083999,291.08868408203125,294.1499938964844,267.3667907714844,267.0323486328125,271.67803955078125,267.2344970703125,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.034053639159538e-06,0.001037256210111,-0.0261403862386941,0.0,0.0,0.0,-0.0099392747506499,60.0,-16.425209045410156,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
