time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,9.81064877123572e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001033108565025,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642944335937,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0004900622298009,291.0860290527344,294.1499938964844,267.4462890625,267.1103820800781,271.5993347167969,267.3002319335937,290.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1163483577547597e-06,0.0010442121420055,-0.0282946918159723,0.0,0.0,0.0,-0.0103472610935568,60.0,-16.468740463256836,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,9.81064877123572e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001033108565025,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642944335937,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0004900622298009,291.0860290527344,294.1499938964844,267.4462890625,267.1103820800781,271.5993347167969,267.3002319335937,290.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1163483577547597e-06,0.0010442121420055,-0.0282946918159723,0.0,0.0,0.0,-0.0103472610935568,60.0,-16.468740463256836,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,9.8830736533273e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001040735296555,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.000104073624243,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004936800105497,291.083251953125,294.1499938964844,267.5309143066406,267.1934509277344,271.5230407714844,267.3769836425781,290.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2065747796441428e-06,0.0010518383933231,-0.0306561850011348,0.0,0.0,0.0,-0.0107945688068866,60.0,-16.51821517944336,-0.0,-7.560583270560528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,9.8830736533273e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001040735296555,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.000104073624243,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004936800105497,291.083251953125,294.1499938964844,267.5309143066406,267.1934509277344,271.5230407714844,267.3769836425781,290.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2065747796441428e-06,0.0010518383933231,-0.0306561850011348,0.0,0.0,0.0,-0.0107945688068866,60.0,-16.51821517944336,-0.0,-7.560583270560528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0004975943593308,291.08038330078125,294.1499938964844,267.6195983886719,267.280517578125,271.44927978515625,267.46319580078125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3041983493167209e-06,0.0010600899113342,-0.0332107134163379,0.0,0.0,0.0,-0.011278549209237,60.0,-16.57373046875,-0.0,-7.680949920541026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0004975943593308,291.08038330078125,294.1499938964844,267.6195983886719,267.280517578125,271.44927978515625,267.46319580078125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3041983493167209e-06,0.0010600899113342,-0.0332107134163379,0.0,0.0,0.0,-0.011278549209237,60.0,-16.57373046875,-0.0,-7.680949920541026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,0.0001000260235741,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467224121094,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004996507195755,291.07891845703125,294.1499938964844,267.6651611328125,267.3252258300781,271.41326904296875,267.5090637207031,290.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3554843008023454e-06,0.0010644247522577,-0.0345524661242961,0.0,0.0,0.0,-0.0115328049287199,60.0,-16.603548049926758,-0.0,-7.744564101130892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.0001004490986815,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001057777408277,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,7.812707917764783e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001057778281392,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0005017640651203,291.0774230957031,294.1499938964844,267.7113647460937,267.3705749511719,271.3779296875,267.5566101074219,290.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702878935262,1.4081914514463278e-06,0.0010688797337934,-0.0359312072396278,0.0,0.0,0.0,-0.0117941061034798,60.0,-16.634708404541016,-0.0,-7.81021398665871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001013219662127,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001066969125531,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85888671875,0.0,0.0,7.880597695475444e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.0001066970071406,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0005061242263764,291.0743408203125,294.1499938964844,267.80517578125,267.462646484375,271.30908203125,267.6554260253906,290.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079587964341,1.5169357538979966e-06,0.0010780710726976,-0.038775160908699,0.0,0.0,0.0,-0.0123332189396023,60.0,-16.700088500976562,-0.0,-7.946535873770699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001013219662127,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001066969125531,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85888671875,0.0,0.0,7.880597695475444e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.0001066970071406,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0005061242263764,291.0743408203125,294.1499938964844,267.80517578125,267.462646484375,271.30908203125,267.6554260253906,290.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079587964341,1.5169357538979966e-06,0.0010780710726976,-0.038775160908699,0.0,0.0,0.0,-0.0123332189396023,60.0,-16.700088500976562,-0.0,-7.946535873770699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0001022157666739,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001076381231541,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,7.950115104904398e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,0.0001076382177416,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0005105889285914,291.0711975097656,294.1499938964844,267.8999938964844,267.55572509765625,271.2427978515625,267.7576904296875,290.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6282887145280256e-06,0.0010874829022213,-0.0416863746941089,0.0,0.0,0.0,-0.0128852641209959,60.0,-16.76806640625,-0.0,-8.08734910151543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0001022157666739,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001076381231541,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,7.950115104904398e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,0.0001076382177416,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0005105889285914,291.0711975097656,294.1499938964844,267.8999938964844,267.55572509765625,271.2427978515625,267.7576904296875,290.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6282887145280256e-06,0.0010874829022213,-0.0416863746941089,0.0,0.0,0.0,-0.0128852641209959,60.0,-16.76806640625,-0.0,-8.08734910151543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,0.0001031085848808,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001085783078451,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,0.0001085784024326,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0005150487413629,291.06793212890625,294.1499938964844,267.9948425292969,267.6487731933594,271.1790466308594,267.861328125,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7395216218574203e-06,0.0010968844871968,-0.044593408703804,0.0,0.0,0.0,-0.0134367132559418,60.0,-16.836061477661133,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,0.0001031085848808,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001085783078451,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,0.0001085784024326,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0005150487413629,291.06793212890625,294.1499938964844,267.9948425292969,267.6487731933594,271.1790466308594,267.861328125,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7395216218574203e-06,0.0010968844871968,-0.044593408703804,0.0,0.0,0.0,-0.0134367132559418,60.0,-16.836061477661133,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.000103981088614,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001094970939448,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,8.087418245850131e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001094971885322,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0005194070399738,291.0645446777344,294.1499938964844,268.088623046875,267.7408447265625,271.1178894042969,267.9646301269531,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110792031046,1.8482237464922944e-06,0.0011060721008107,-0.0474332273006439,0.0,0.0,0.0,-0.0139756156131625,60.0,-16.901254653930664,-0.0,-8.369099901983645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.000103981088614,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001094970939448,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,8.087418245850131e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001094971885322,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0005194070399738,291.0645446777344,294.1499938964844,268.088623046875,267.7408447265625,271.1178894042969,267.9646301269531,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110792031046,1.8482237464922944e-06,0.0011060721008107,-0.0474332273006439,0.0,0.0,0.0,-0.0139756156131625,60.0,-16.901254653930664,-0.0,-8.369099901983645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977294921875,0.0,0.0,0.0001044268283294,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001099664805224,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,8.122086728690192e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386291503906,0.0,0.0,0.0001099665751098,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0005216336576268,291.06280517578125,294.1499938964844,268.13482666015625,267.7861633300781,271.0882568359375,268.0157165527344,290.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126693570986,1.9037576066693875e-06,0.0011107656173408,-0.0488836131989955,0.0,0.0,0.0,-0.01425092946738,60.0,-16.933258056640625,-0.0,-8.441003984671624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001048707199515,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001104339171433,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,8.156611147569492e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278564453125,0.0,0.0,0.0001104340044548,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0005238509620539,291.0610656738281,294.1499938964844,268.1803894042969,267.83087158203125,271.05926513671875,268.0661926269531,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173990787938,1.9590609099395806e-06,0.0011154400417581,-0.0503276698291301,0.0,0.0,0.0,-0.0145251024514436,60.0,-16.966114044189453,-0.0,-8.512915172786961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.000105651008198,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001112555983127,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,8.217300637625158e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001112556929001,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.000527748663444,291.0574645996094,294.1499938964844,268.26910400390625,267.9179077148437,271.0031433105469,268.1646423339844,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257134610787,2.056276798612089e-06,0.0011236572172492,-0.0528653785586357,0.0,0.0,0.0,-0.0150070618838071,60.0,-17.024959564208984,-0.0,-8.640063242637552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.000105651008198,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001112555983127,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,8.217300637625158e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001112556929001,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.000527748663444,291.0574645996094,294.1499938964844,268.26910400390625,267.9179077148437,271.0031433105469,268.1646423339844,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257134610787,2.056276798612089e-06,0.0011236572172492,-0.0528653785586357,0.0,0.0,0.0,-0.0150070618838071,60.0,-17.024959564208984,-0.0,-8.640063242637552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,0.0001062329683918,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001118684303946,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,8.262564369942993e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001118685177061,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0005306556704454,291.0537414550781,294.1499938964844,268.35369873046875,268.0009155273437,270.9495544433594,268.25836181640625,290.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1287821709847776e-06,0.0011297856690362,-0.0547573938965797,0.0,0.0,0.0,-0.0153665160760283,60.0,-17.059839248657227,-0.0,-8.73550476399032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,0.0001062329683918,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001118684303946,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,8.262564369942993e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001118685177061,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0005306556704454,291.0537414550781,294.1499938964844,268.35369873046875,268.0009155273437,270.9495544433594,268.25836181640625,290.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1287821709847776e-06,0.0011297856690362,-0.0547573938965797,0.0,0.0,0.0,-0.0153665160760283,60.0,-17.059839248657227,-0.0,-8.73550476399032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052001953125,0.0,0.0,0.0001066342156263,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001122909670812,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,8.293772407341748e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001122910543926,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005326599930413,291.0499572753906,294.1499938964844,268.4331970214844,268.07891845703125,270.8984069824219,268.34637451171875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.178773002015077e-06,0.0011340114288032,-0.056061565876007,0.0,0.0,0.0,-0.0156143531203269,60.0,-17.0683536529541,-0.0,-8.801615081210914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052001953125,0.0,0.0,0.0001066342156263,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001122909670812,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,8.293772407341748e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001122910543926,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005326599930413,291.0499572753906,294.1499938964844,268.4331970214844,268.07891845703125,270.8984069824219,268.34637451171875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.178773002015077e-06,0.0011340114288032,-0.056061565876007,0.0,0.0,0.0,-0.0156143531203269,60.0,-17.0683536529541,-0.0,-8.801615081210914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.0001068516794475,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001125199632951,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,8.310686098411679e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0001125200506066,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005337462644092,291.0460510253906,294.1499938964844,268.5065612792969,268.1509094238281,270.8497009277344,268.4277648925781,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385073885321,2.205864120696788e-06,0.0011363015510141,-0.0567682087421417,0.0,0.0,0.0,-0.0157486628741025,60.0,-17.050621032714844,-0.0,-8.837545095730095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.0001068516794475,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001125199632951,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,8.310686098411679e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0001125200506066,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005337462644092,291.0460510253906,294.1499938964844,268.5065612792969,268.1509094238281,270.8497009277344,268.4277648925781,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385073885321,2.205864120696788e-06,0.0011363015510141,-0.0567682087421417,0.0,0.0,0.0,-0.0157486628741025,60.0,-17.050621032714844,-0.0,-8.837545095730095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661071777344,0.0,0.0,0.0001069161735358,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001125878770835,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,8.315702143590897e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,0.000112587964395,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005340684438124,291.0440673828125,294.1499938964844,268.5406188964844,268.184326171875,270.8262023925781,268.4658508300781,290.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391947045922,2.2138985968922498e-06,0.001136980834417,-0.0569777563214302,0.0,0.0,0.0,-0.0157884936779737,60.0,-17.034059524536133,-0.0,-8.848215315993002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531982421875,0.0,0.0,0.0001069725258275,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001126472197938,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,8.320085180457681e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0001126473071053,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0005343499360606,291.0420837402344,294.1499938964844,268.5727844238281,268.2158508300781,270.8033142089844,268.5018615722656,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397949419915,2.2209183043742087e-06,0.001137574086897,-0.0571608394384384,0.0,0.0,0.0,-0.0158232953399419,60.0,-17.014902114868164,-0.0,-8.857542610485326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001070700163836,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001127498835558,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,8.327668183483183e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,0.0001127499708672,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0005348369013518,291.0379943847656,294.1499938964844,268.6307983398437,268.2727966308594,270.7590026855469,268.5684814453125,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408335994929,2.233062332379632e-06,0.0011386005207896,-0.0574775598943233,0.0,0.0,0.0,-0.0158835016191005,60.0,-16.975807189941406,-0.0,-8.873691115240946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001070700163836,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001127498835558,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,8.327668183483183e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,0.0001127499708672,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0005348369013518,291.0379943847656,294.1499938964844,268.6307983398437,268.2727966308594,270.7590026855469,268.5684814453125,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408335994929,2.233062332379632e-06,0.0011386005207896,-0.0574775598943233,0.0,0.0,0.0,-0.0158835016191005,60.0,-16.975807189941406,-0.0,-8.873691115240946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0001071139340638,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001127961295424,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,8.331083517987281e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0001127962168538,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005350562860257,291.0338439941406,294.1499938964844,268.6796264648437,268.3207092285156,270.7167053222656,268.6261291503906,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141301356256,2.238530896647717e-06,0.0011390628060325,-0.0576201677322387,0.0,0.0,0.0,-0.0159106124192476,60.0,-16.936166763305664,-0.0,-8.880967783397865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0001071139340638,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001127961295424,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,8.331083517987281e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0001127962168538,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005350562860257,291.0338439941406,294.1499938964844,268.6796264648437,268.3207092285156,270.7167053222656,268.6261291503906,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141301356256,2.238530896647717e-06,0.0011390628060325,-0.0576201677322387,0.0,0.0,0.0,-0.0159106124192476,60.0,-16.936166763305664,-0.0,-8.880967783397865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.576904296875,0.0,0.0,0.0001071188307832,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001128012881963,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,8.331464778166264e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,0.0001128013755078,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0005350807332433,291.02960205078125,294.1499938964844,268.7182312011719,268.35858154296875,270.6760559082031,268.6746826171875,290.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2391382117348257e-06,0.0011391142616048,-0.0576360113918781,0.0,0.0,0.0,-0.0159136243164539,60.0,-16.89668083190918,-0.0,-8.88177638103116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.576904296875,0.0,0.0,0.0001071188307832,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001128012881963,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,8.331464778166264e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,0.0001128013755078,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0005350807332433,291.02960205078125,294.1499938964844,268.7182312011719,268.35858154296875,270.6760559082031,268.6746826171875,290.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2391382117348257e-06,0.0011391142616048,-0.0576360113918781,0.0,0.0,0.0,-0.0159136243164539,60.0,-16.89668083190918,-0.0,-8.88177638103116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,0.0001071055958163,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001127873474615,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,8.330435230163857e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,0.000112787427497,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0005350146093405,291.0252990722656,294.1499938964844,268.74560546875,268.3854064941406,270.6369323730469,268.7124328613281,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412120657041,2.237485432488029e-06,0.0011389745632186,-0.0575929060578346,0.0,0.0,0.0,-0.0159054305404424,60.0,-16.861066818237305,-0.0,-8.879576540721248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,0.0001071055958163,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001127873474615,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,8.330435230163857e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,0.000112787427497,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0005350146093405,291.0252990722656,294.1499938964844,268.74560546875,268.3854064941406,270.6369323730469,268.7124328613281,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412120657041,2.237485432488029e-06,0.0011389745632186,-0.0575929060578346,0.0,0.0,0.0,-0.0159054305404424,60.0,-16.861066818237305,-0.0,-8.879576540721248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.000107097934233,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001127792857005,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,8.329839329235256e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279968261719,0.0,0.0,0.000112779365736,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0005349763669073,291.0231018066406,294.1499938964844,268.7547302246094,268.3943786621094,270.6178283691406,268.72723388671875,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411303421482,2.2365300083038164e-06,0.0011388937709853,-0.0575679913163185,0.0,0.0,0.0,-0.0159006938338279,60.0,-16.845752716064453,-0.0,-8.878304669224235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,0.0001070936050382,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001127747236751,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,8.329502452397719e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178955078125,0.0,0.0,0.0001127748037106,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0005349547136574,291.0209045410156,294.1499938964844,268.7606811523437,268.40020751953125,270.5990295410156,268.7388000488281,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410840088501,2.235988858956261e-06,0.0011388480197638,-0.0575538761913776,0.0,0.0,0.0,-0.0158980097621679,60.0,-16.833114624023438,-0.0,-8.87758488943291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.0001071001024683,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001127815630752,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,8.330007403856143e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,0.0001127816431107,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0005349871935322,291.01641845703125,294.1499938964844,268.76251220703125,268.4020080566406,270.5619812011719,268.7538146972656,290.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411529267206,2.236794898635708e-06,0.001138916122727,-0.0575748980045318,0.0,0.0,0.0,-0.0159020069986581,60.0,-16.81564712524414,-0.0,-8.878657098421172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
