time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.0001071001024683,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001127815630752,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,8.330007403856143e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,0.0001127816431107,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0005349871935322,291.01641845703125,294.1499938964844,268.76251220703125,268.4020080566406,270.5619812011719,268.7538146972656,290.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411529267206,2.236794898635708e-06,0.001138916122727,-0.0575748980045318,0.0,0.0,0.0,-0.0159020069986581,60.0,-16.81564712524414,-0.0,-8.878657098421172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4785461425781,0.0,0.0,0.0001071413280442,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001128249787143,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,8.333214645972475e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0005351931322365,291.0118713378906,294.1499938964844,268.75,268.3897399902344,270.52557373046875,268.75469970703125,290.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.2419292236008914e-06,0.0011393498862162,-0.0577087923884391,0.0,0.0,0.0,-0.0159274581819772,60.0,-16.813823699951172,-0.0,-8.885491098453714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4785461425781,0.0,0.0,0.0001071413280442,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001128249787143,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,8.333214645972475e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0005351931322365,291.0118713378906,294.1499938964844,268.75,268.3897399902344,270.52557373046875,268.75469970703125,290.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.2419292236008914e-06,0.0011393498862162,-0.0577087923884391,0.0,0.0,0.0,-0.0159274581819772,60.0,-16.813823699951172,-0.0,-8.885491098453714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001072242957889,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001129123411374,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,8.339666965184733e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001129124211729,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005356075707823,291.0072326660156,294.1499938964844,268.7300109863281,268.3701171875,270.4895324707031,268.7440795898437,290.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424754047766,2.252263129776111e-06,0.0011402231175452,-0.0579782761633396,0.0,0.0,0.0,-0.0159786902368068,60.0,-16.826261520385742,-0.0,-8.899252890159914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001072242957889,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001129123411374,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,8.339666965184733e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001129124211729,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005356075707823,291.0072326660156,294.1499938964844,268.7300109863281,268.3701171875,270.4895324707031,268.7440795898437,290.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424754047766,2.252263129776111e-06,0.0011402231175452,-0.0579782761633396,0.0,0.0,0.0,-0.0159786902368068,60.0,-16.826261520385742,-0.0,-8.899252890159914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001073477251338,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001130423188442,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,8.349267591256648e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0001130423988797,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0005362241063266,291.00250244140625,294.1499938964844,268.7099914550781,268.3504943847656,270.4537658691406,268.7274780273437,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2676392745779594e-06,0.0011415225453674,-0.0583792254328727,0.0,0.0,0.0,-0.0160549171268939,60.0,-16.84805679321289,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001073477251338,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001130423188442,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,8.349267591256648e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0001130423988797,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0005362241063266,291.00250244140625,294.1499938964844,268.7099914550781,268.3504943847656,270.4537658691406,268.7274780273437,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2676392745779594e-06,0.0011415225453674,-0.0583792254328727,0.0,0.0,0.0,-0.0160549171268939,60.0,-16.84805679321289,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,0.0001074242027243,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.000113122863695,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39404296875,0.0,0.0,8.355215686606243e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001131229364546,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005366061232052,291.0000915527344,294.1499938964844,268.70001220703125,268.3406677246094,270.4359741210937,268.71826171875,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446049902588,2.2771671410737326e-06,0.0011423277901485,-0.0586276613175869,0.0,0.0,0.0,-0.0161021519452333,60.0,-16.861377716064453,-0.0,-8.93246223654387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.0001075100954039,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001132133111241,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38238525390625,0.0,0.0,8.361896470887586e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0001132133838837,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0005370351718738,290.9976806640625,294.1499938964844,268.69000244140625,268.33087158203125,270.41827392578125,268.70867919921875,290.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519898273,2.2878675736137666e-06,0.0011432321043685,-0.0589066632091999,0.0,0.0,0.0,-0.0161552000790834,60.0,-16.87635612487793,-0.0,-8.94675054041727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001077060442185,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001134196500061,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,8.377136691706255e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005380139918997,290.9927978515625,294.1499938964844,268.6700134277344,268.3112487792969,270.3830261230469,268.6890563964844,290.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312278866156703e-06,0.0011452951002866,-0.0595430955290794,0.0,0.0,0.0,-0.0162762217223644,60.0,-16.910198211669922,-0.0,-8.979388610441674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001077060442185,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001134196500061,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,8.377136691706255e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005380139918997,290.9927978515625,294.1499938964844,268.6700134277344,268.3112487792969,270.3830261230469,268.6890563964844,290.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312278866156703e-06,0.0011452951002866,-0.0595430955290794,0.0,0.0,0.0,-0.0162762217223644,60.0,-16.910198211669922,-0.0,-8.979388610441674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001079314097296,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001136569699156,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,8.394665201194584e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,0.0001136570426751,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0005391397280618,290.9878234863281,294.1499938964844,268.6499938964844,268.2916259765625,270.3480224609375,268.6690368652344,290.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500084074214,2.3403561044688104e-06,0.0011476679937914,-0.06027502566576,0.0,0.0,0.0,-0.0164154153317213,60.0,-16.94930648803711,-0.0,-9.017001190159136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001079314097296,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001136569699156,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,8.394665201194584e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,0.0001136570426751,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0005391397280618,290.9878234863281,294.1499938964844,268.6499938964844,268.2916259765625,270.3480224609375,268.6690368652344,290.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500084074214,2.3403561044688104e-06,0.0011476679937914,-0.06027502566576,0.0,0.0,0.0,-0.0164154153317213,60.0,-16.94930648803711,-0.0,-9.017001190159136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33697509765625,0.0,0.0,0.0001081787704606,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001139174564741,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,8.413904288318008e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,0.0001139175292337,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0005403753602877,290.98272705078125,294.1499938964844,268.6300048828125,268.2720031738281,270.3132629394531,268.6488647460937,290.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526437010616,2.3711741050647106e-06,0.0011502725537866,-0.0610782839357852,0.0,0.0,0.0,-0.0165681988000869,60.0,-16.992509841918945,-0.0,-9.058376093662448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33697509765625,0.0,0.0,0.0001081787704606,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001139174564741,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,8.413904288318008e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,0.0001139175292337,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0005403753602877,290.98272705078125,294.1499938964844,268.6300048828125,268.2720031738281,270.3132629394531,268.6488647460937,290.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526437010616,2.3711741050647106e-06,0.0011502725537866,-0.0610782839357852,0.0,0.0,0.0,-0.0165681988000869,60.0,-16.992509841918945,-0.0,-9.058376093662448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,0.0001084400646504,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001141926040872,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,8.434226765530184e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001141926768468,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0005416805506683,290.9775695800781,294.1499938964844,268.6099853515625,268.2523803710937,270.2786865234375,268.6286315917969,290.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554275406524,2.403727648925269e-06,0.0011530237970873,-0.0619266591966152,0.0,0.0,0.0,-0.0167295839637517,60.0,-17.03862190246582,-0.0,-9.102183895493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,0.0001084400646504,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001141926040872,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,8.434226765530184e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001141926768468,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0005416805506683,290.9775695800781,294.1499938964844,268.6099853515625,268.2523803710937,270.2786865234375,268.6286315917969,290.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554275406524,2.403727648925269e-06,0.0011530237970873,-0.0619266591966152,0.0,0.0,0.0,-0.0167295839637517,60.0,-17.03862190246582,-0.0,-9.102183895493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001085731637431,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001143327681347,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,8.444579725619406e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0001143328408943,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.000542345456779,290.9749450683594,294.1499938964844,268.6000061035156,268.2425842285156,270.2615051269531,268.6184997558594,290.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568455956876,2.420310465822695e-06,0.0011544252047315,-0.0623587742447853,0.0,0.0,0.0,-0.0168117955327034,60.0,-17.0623779296875,-0.0,-9.124540412130956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,0.0001087063064915,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001144729758379,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,8.454934868495911e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,0.0001144730485975,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0005430105375126,290.9723205566406,294.1499938964844,268.5899963378906,268.2327575683594,270.2443542480469,268.6083984375,290.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4368989670620067e-06,0.0011558271944522,-0.062790997326374,0.0,0.0,0.0,-0.016894033178687,60.0,-17.08633041381836,-0.0,-9.146931034820228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001089680736185,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001147486254922,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,8.47529445309192e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001147486982517,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0005443180561996,290.96697998046875,294.1499938964844,268.57000732421875,268.213134765625,270.2102355957031,268.588134765625,290.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610529618337,2.469511400704505e-06,0.0011585834436118,-0.0636406391859054,0.0,0.0,0.0,-0.0170557126402854,60.0,-17.13414764404297,-0.0,-9.191031580257912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001089680736185,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001147486254922,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,8.47529445309192e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001147486982517,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0005443180561996,290.96697998046875,294.1499938964844,268.57000732421875,268.213134765625,270.2102355957031,268.588134765625,290.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610529618337,2.469511400704505e-06,0.0011585834436118,-0.0636406391859054,0.0,0.0,0.0,-0.0170557126402854,60.0,-17.13414764404297,-0.0,-9.191031580257912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,0.0001091189114958,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001149074741988,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,8.48702693474479e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,0.0001149075396824,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0005450715543702,290.9637145996094,294.1499938964844,268.5580139160156,268.2013854980469,270.1898498535156,268.57598876953125,290.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626600753515,2.48830474447459e-06,0.0011601718142628,-0.0641301944851875,0.0,0.0,0.0,-0.01714888215065,60.0,-17.162263870239258,-0.0,-9.216493168651141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,0.0001092156089725,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001150092939496,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,8.49454736453481e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.0001150093594333,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0005455545615404,290.9615478515625,294.1499938964844,268.54998779296875,268.1935119628906,270.1763000488281,268.5679016113281,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636903509497,2.500351456546923e-06,0.0011611899826675,-0.0644439831376075,0.0,0.0,0.0,-0.0172086060047149,60.0,-17.18059539794922,-0.0,-9.23283280940268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0001094469989766,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001152529584942,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,8.512544445693493e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001152530239778,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0005467103910632,290.9560241699219,294.1499938964844,268.5299987792969,268.17388916015625,270.1426086425781,268.54766845703125,290.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661555618047,2.529179937482695e-06,0.0011636263225227,-0.0651948153972625,0.0,0.0,0.0,-0.0173515249043703,60.0,-17.224552154541016,-0.0,-9.271992951198629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0001094469989766,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001152529584942,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,8.512544445693493e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001152530239778,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0005467103910632,290.9560241699219,294.1499938964844,268.5299987792969,268.17388916015625,270.1426086425781,268.54766845703125,290.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661555618047,2.529179937482695e-06,0.0011636263225227,-0.0651948153972625,0.0,0.0,0.0,-0.0173515249043703,60.0,-17.224552154541016,-0.0,-9.271992951198629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001096784544643,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,8.530546620022506e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0005478665698319,290.9504089355469,294.1499938964844,268.510009765625,268.1542663574219,270.1091003417969,268.5274658203125,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.558016603870783e-06,0.0011660634772852,-0.0659457519650459,0.0,0.0,0.0,-0.0174944847822189,60.0,-17.267574310302734,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001096784544643,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,8.530546620022506e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0005478665698319,290.9504089355469,294.1499938964844,268.510009765625,268.1542663574219,270.1091003417969,268.5274658203125,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.558016603870783e-06,0.0011660634772852,-0.0659457519650459,0.0,0.0,0.0,-0.0174944847822189,60.0,-17.267574310302734,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899108886719,0.0,0.0,0.000109783046355,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0001156068319687,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16845703125,0.0,0.0,8.538681140635163e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,0.0001156068974523,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0005483890417963,290.94757080078125,294.1499938964844,268.5,268.1444702148437,270.0924377441406,268.5173645019531,290.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697359150275,2.571047389210434e-06,0.0011671647662296,-0.0662850514054298,0.0,0.0,0.0,-0.0175590850412845,60.0,-17.288341522216797,-0.0,-9.329012584657904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0001098727952921,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001157013393822,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,8.54566169437021e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,0.0001157014048658,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0005488373572006,290.9447021484375,294.1499938964844,268.489990234375,268.1346435546875,270.0758361816406,268.5072631835937,290.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170692150481,2.582228717074031e-06,0.0011681099422276,-0.0665761828422546,0.0,0.0,0.0,-0.0176145192235708,60.0,-17.307607650756836,-0.0,-9.34427006882288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001099919390981,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001158268059953,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001158268714789,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0005494324723258,290.9389038085937,294.1499938964844,268.4700012207031,268.1150207519531,270.04278564453125,268.48712158203125,290.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.597071670606965e-06,0.0011693645501509,-0.0669626146554946,0.0,0.0,0.0,-0.0176881048828363,60.0,-17.33932113647461,-0.0,-9.364542563616852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001099919390981,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001158268059953,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001158268714789,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0005494324723258,290.9389038085937,294.1499938964844,268.4700012207031,268.1150207519531,270.04278564453125,268.48712158203125,290.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.597071670606965e-06,0.0011693645501509,-0.0669626146554946,0.0,0.0,0.0,-0.0176881048828363,60.0,-17.33932113647461,-0.0,-9.364542563616852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,0.0001100129957194,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001158489758381,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,8.556566172046587e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0001158490413217,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0005495376535691,290.9330444335937,294.1499938964844,268.45001220703125,268.09539794921875,270.0099792480469,268.467041015625,290.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5996926069638e-06,0.0011695864377543,-0.0670308470726013,0.0,0.0,0.0,-0.0177011005580425,60.0,-17.35722541809082,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,0.0001100129957194,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001158489758381,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,8.556566172046587e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0001158490413217,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0005495376535691,290.9330444335937,294.1499938964844,268.45001220703125,268.09539794921875,270.0099792480469,268.467041015625,290.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5996926069638e-06,0.0011695864377543,-0.0670308470726013,0.0,0.0,0.0,-0.0177011005580425,60.0,-17.35722541809082,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001099460278055,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001157784572569,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,8.551357313990593e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001157785227405,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005492031923495,290.9271240234375,294.1499938964844,268.42999267578125,268.0757751464844,269.9774475097656,268.447021484375,290.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714725987985,2.5913459467119537e-06,0.00116888131015,-0.066813550889492,0.0,0.0,0.0,-0.0176597218960523,60.0,-17.360549926757812,-0.0,-9.356720198638868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001099460278055,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001157784572569,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,8.551357313990593e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001157785227405,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005492031923495,290.9271240234375,294.1499938964844,268.42999267578125,268.0757751464844,269.9774475097656,268.447021484375,290.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714725987985,2.5913459467119537e-06,0.00116888131015,-0.066813550889492,0.0,0.0,0.0,-0.0176597218960523,60.0,-17.360549926757812,-0.0,-9.356720198638868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918884277344,0.0,0.0,0.0001097938729799,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001156182406703,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,8.539523696526885e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001156182988779,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0005484431167133,290.9211120605469,294.1499938964844,268.4100036621094,268.05615234375,269.9451904296875,268.4270935058594,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698515154421,2.572385483290418e-06,0.001167279202491,-0.066319890320301,0.0,0.0,0.0,-0.0175657253712415,60.0,-17.350421905517578,-0.0,-9.330837258403336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918884277344,0.0,0.0,0.0001097938729799,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001156182406703,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,8.539523696526885e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001156182988779,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0005484431167133,290.9211120605469,294.1499938964844,268.4100036621094,268.05615234375,269.9451904296875,268.4270935058594,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698515154421,2.572385483290418e-06,0.001167279202491,-0.066319890320301,0.0,0.0,0.0,-0.0175657253712415,60.0,-17.350421905517578,-0.0,-9.330837258403336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,0.000109683132905,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001155016216216,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,8.530910417903215e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0001155016871052,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0005478899693116,290.9180908203125,294.1499938964844,268.3999938964844,268.0463562011719,269.92919921875,268.4171447753906,290.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686716461554,2.5585857201804174e-06,0.0011661130702123,-0.0659605711698532,0.0,0.0,0.0,-0.0174973141402006,60.0,-17.33987808227539,-0.0,-9.312022797303145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,0.0001095524130505,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001153639677795,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,8.520743722328916e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0001153640332631,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0005472369957715,290.9150390625,294.1499938964844,268.3900146484375,268.0365295410156,269.91326904296875,268.4072265625,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167278853245,2.54229689744534e-06,0.0011647364590317,-0.0655364096164703,0.0,0.0,0.0,-0.0174165610224008,60.0,-17.325965881347656,-0.0,-9.28983823200724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
