time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001092487218556,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001150441603385,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,8.497123053530231e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,0.0001150442258222,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0005457199877128,290.9089050292969,294.1499938964844,268.3699951171875,268.01690673828125,269.8816833496094,268.387451171875,290.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.504454187146621e-06,0.0011615384137257,-0.0645508468151092,0.0,0.0,0.0,-0.0172289535403251,60.0,-17.289762496948242,-0.0,-9.238400622280096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001092487218556,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001150441603385,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,8.497123053530231e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,0.0001150442258222,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0005457199877128,290.9089050292969,294.1499938964844,268.3699951171875,268.01690673828125,269.8816833496094,268.387451171875,290.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.504454187146621e-06,0.0011615384137257,-0.0645508468151092,0.0,0.0,0.0,-0.0172289535403251,60.0,-17.289762496948242,-0.0,-9.238400622280096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0288391113281,0.0,0.0,0.000108926797111,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,8.472084300592542e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.000114705224405,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0005441118846647,290.9027404785156,294.1499938964844,268.3500061035156,267.9972839355469,269.8504333496094,268.3677062988281,290.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4643402412038995e-06,0.0011581482831388,-0.0635059252381324,0.0,0.0,0.0,-0.0170300863683223,60.0,-17.246763229370117,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0288391113281,0.0,0.0,0.000108926797111,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,8.472084300592542e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.000114705224405,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0005441118846647,290.9027404785156,294.1499938964844,268.3500061035156,267.9972839355469,269.8504333496094,268.3677062988281,290.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4643402412038995e-06,0.0011581482831388,-0.0635059252381324,0.0,0.0,0.0,-0.0170300863683223,60.0,-17.246763229370117,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.000108624510176,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001143868430517,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.448573498753831e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0001143869012594,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0005426019197329,290.896484375,294.1499938964844,268.3299865722656,267.9776611328125,269.8194580078125,268.3479919433594,290.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573914671316,2.426673972877325e-06,0.0011549647897481,-0.0625245794653892,0.0,0.0,0.0,-0.0168433506041765,60.0,-17.20362663269043,-0.0,-9.133125900007145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.000108624510176,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001143868430517,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.448573498753831e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0001143869012594,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0005426019197329,290.896484375,294.1499938964844,268.3299865722656,267.9776611328125,269.8194580078125,268.3479919433594,290.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573914671316,2.426673972877325e-06,0.0011549647897481,-0.0625245794653892,0.0,0.0,0.0,-0.0168433506041765,60.0,-17.20362663269043,-0.0,-9.133125900007145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001083287206711,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001140753593062,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,8.425566920777783e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001140754175139,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0005411243764683,290.89019775390625,294.1499938964844,268.3099975585937,267.9580383300781,269.788818359375,268.3282470703125,290.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542396387085,2.389816472714301e-06,0.0011518497485667,-0.0615641362965106,0.0,0.0,0.0,-0.0166606269776821,60.0,-17.162445068359375,-0.0,-9.083450436264685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001083287206711,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001140753593062,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,8.425566920777783e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001140754175139,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0005411243764683,290.89019775390625,294.1499938964844,268.3099975585937,267.9580383300781,269.788818359375,268.3282470703125,290.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542396387085,2.389816472714301e-06,0.0011518497485667,-0.0615641362965106,0.0,0.0,0.0,-0.0166606269776821,60.0,-17.162445068359375,-0.0,-9.083450436264685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001081839072867,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001139228625106,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,8.414303738391027e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.0001139229207183,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0005404010298661,290.8870544433594,294.1499938964844,268.29998779296875,267.9482421875,269.77362060546875,268.3183898925781,290.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526965536177,2.3717720978311263e-06,0.0011503247078508,-0.0610938668251037,0.0,0.0,0.0,-0.0165711715817451,60.0,-17.14222526550293,-0.0,-9.05917971749659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.0001080428410205,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.00011377431656,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,8.4033323219046e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,0.0001137743747676,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0005396963679231,290.8838806152344,294.1499938964844,268.2900085449219,267.9384155273437,269.75848388671875,268.3085327148437,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511933989822,2.354194748477312e-06,0.0011488391319289,-0.0606357380747795,0.0,0.0,0.0,-0.0164840314537286,60.0,-17.122392654418945,-0.0,-9.035568382387282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,0.0001077774722944,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001134948688559,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382691885344684e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0005383708048611,290.8774719238281,294.1499938964844,268.2699890136719,267.9187927246094,269.7284240722656,268.288818359375,289.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321128022231278e-06,0.0011460444657132,-0.0597737878561019,0.0,0.0,0.0,-0.0163200981914997,60.0,-17.084659576416016,-0.0,-8.991234068389532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,0.0001077774722944,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001134948688559,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382691885344684e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0005383708048611,290.8774719238281,294.1499938964844,268.2699890136719,267.9187927246094,269.7284240722656,268.288818359375,289.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321128022231278e-06,0.0011460444657132,-0.0597737878561019,0.0,0.0,0.0,-0.0163200981914997,60.0,-17.084659576416016,-0.0,-8.991234068389532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.0001075426553143,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001132475954364,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,8.364428504137322e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0005371978040784,290.8710327148437,294.1499938964844,268.25,267.899169921875,269.6986389160156,268.26910400390625,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458633234724,2.291868668180541e-06,0.0011435714550316,-0.0590109787881374,0.0,0.0,0.0,-0.0161750428378582,60.0,-17.050853729248047,-0.0,-8.952095242875657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.0001075426553143,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001132475954364,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,8.364428504137322e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0005371978040784,290.8710327148437,294.1499938964844,268.25,267.899169921875,269.6986389160156,268.26910400390625,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458633234724,2.291868668180541e-06,0.0011435714550316,-0.0590109787881374,0.0,0.0,0.0,-0.0161750428378582,60.0,-17.050853729248047,-0.0,-8.952095242875657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001073479215847,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.000113042529847,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,8.349282870767638e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001130425807787,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0005362250958569,290.8645324707031,294.1499938964844,268.2300109863281,267.8795471191406,269.6690979003906,268.24932861328125,289.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437881039455,2.267603576910915e-06,0.001141520566307,-0.0583782941102981,0.0,0.0,0.0,-0.0160547457635402,60.0,-17.02252960205078,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001073479215847,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.000113042529847,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,8.349282870767638e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001130425807787,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0005362250958569,290.8645324707031,294.1499938964844,268.2300109863281,267.8795471191406,269.6690979003906,268.24932861328125,289.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437881039455,2.267603576910915e-06,0.001141520566307,-0.0583782941102981,0.0,0.0,0.0,-0.0160547457635402,60.0,-17.02252960205078,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001072022350854,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0001128891090047,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,8.337951294379309e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001128891672124,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0005354973254725,290.85797119140625,294.1499938964844,268.2099914550781,267.85992431640625,269.6398010253906,268.2295227050781,289.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422354727983,2.249449380542501e-06,0.00113998609595,-0.0579049028456211,0.0,0.0,0.0,-0.0159647446125745,60.0,-17.001161575317383,-0.0,-8.89550477722878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001072022350854,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0001128891090047,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,8.337951294379309e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001128891672124,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0005354973254725,290.85797119140625,294.1499938964844,268.2099914550781,267.85992431640625,269.6398010253906,268.2295227050781,289.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422354727983,2.249449380542501e-06,0.00113998609595,-0.0579049028456211,0.0,0.0,0.0,-0.0159647446125745,60.0,-17.001161575317383,-0.0,-8.89550477722878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001071504884748,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001128346266341,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,8.333926962222904e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,0.0001128346775658,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,0.000535238883458,290.85467529296875,294.1499938964844,268.20001220703125,267.8501281738281,269.625244140625,268.2196044921875,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.243001745227957e-06,0.0011394410394132,-0.057736761868,0.0,0.0,0.0,-0.0159327797591686,60.0,-16.993614196777344,-0.0,-8.886918578809856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.0001071140359272,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001127962386817,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,8.331091521540657e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0001127962896134,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0005350568098947,290.85137939453125,294.1499938964844,268.19000244140625,267.8403015136719,269.6107482910156,268.2096862792969,289.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412954190745,2.238458591818926e-06,0.0011390569852665,-0.0576182827353477,0.0,0.0,0.0,-0.0159102547913789,60.0,-16.988248825073242,-0.0,-8.8808711495858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,0.0001070913640432,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001127723662648,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.32932855701074e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001127724171965,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0005349435377866,290.8446960449219,294.1499938964844,268.1700134277344,267.8206787109375,269.58184814453125,268.1897888183594,289.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410535080358,2.235632109659491e-06,0.0011388178681954,-0.057544570416212,0.0,0.0,0.0,-0.0158962421119213,60.0,-16.984800338745117,-0.0,-8.877110246885422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,0.0001070913640432,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001127723662648,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.32932855701074e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001127724171965,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0005349435377866,290.8446960449219,294.1499938964844,268.1700134277344,267.8206787109375,269.58184814453125,268.1897888183594,289.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410535080358,2.235632109659491e-06,0.0011388178681954,-0.057544570416212,0.0,0.0,0.0,-0.0158962421119213,60.0,-16.984800338745117,-0.0,-8.877110246885422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,0.0001071419537765,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,0.0001128256335505,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,8.333262667292729e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001128256844822,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0005351962172426,290.83795166015625,294.1499938964844,268.1499938964844,267.8010559082031,269.5531616210937,268.1697998046875,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.241933088953374e-06,0.0011393501190468,-0.0577088966965675,0.0,0.0,0.0,-0.0159274786710739,60.0,-16.9925537109375,-0.0,-8.885496072252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,0.0001071419537765,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,0.0001128256335505,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,8.333262667292729e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001128256844822,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0005351962172426,290.83795166015625,294.1499938964844,268.1499938964844,267.8010559082031,269.5531616210937,268.1697998046875,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.241933088953374e-06,0.0011393501190468,-0.0577088966965675,0.0,0.0,0.0,-0.0159274786710739,60.0,-16.9925537109375,-0.0,-8.885496072252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,0.0001072343584382,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001129229422076,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,8.34044985822402e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001129229931393,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0005356578039936,290.8311462402344,294.1499938964844,268.1300048828125,267.781982421875,269.52459716796875,268.1497497558594,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425764532759,2.253444563393714e-06,0.0011403230018913,-0.0580090843141078,0.0,0.0,0.0,-0.015984546393156,60.0,-17.009618759155273,-0.0,-8.90082745286236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,0.0001072343584382,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001129229422076,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,8.34044985822402e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001129229931393,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0005356578039936,290.8311462402344,294.1499938964844,268.1300048828125,267.781982421875,269.52459716796875,268.1497497558594,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425764532759,2.253444563393714e-06,0.0011403230018913,-0.0580090843141078,0.0,0.0,0.0,-0.015984546393156,60.0,-17.009618759155273,-0.0,-8.90082745286236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0001073321109288,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.00011302587518,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,8.34805250633508e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001130259261117,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.000536146108061,290.82427978515625,294.1499938964844,268.1099853515625,267.7640380859375,269.4962158203125,268.1296691894531,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436177883297,2.265621787955752e-06,0.0011413522297516,-0.0583266243338584,0.0,0.0,0.0,-0.0160449165850877,60.0,-17.030317306518555,-0.0,-8.917059091118062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0001073321109288,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.00011302587518,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,8.34805250633508e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001130259261117,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.000536146108061,290.82427978515625,294.1499938964844,268.1099853515625,267.7640380859375,269.4962158203125,268.1296691894531,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436177883297,2.265621787955752e-06,0.0011413522297516,-0.0583266243338584,0.0,0.0,0.0,-0.0160449165850877,60.0,-17.030317306518555,-0.0,-8.917059091118062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.0001073828170774,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001130792734329,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686462402344,0.0,0.0,8.351996802957729e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,0.0001130793243646,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0005363994278013,290.82080078125,294.1499938964844,268.1000061035156,267.75543212890625,269.4820556640625,268.1195983886719,289.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.271938910780591e-06,0.0011418861104175,-0.0584913417696952,0.0,0.0,0.0,-0.0160762351006269,60.0,-17.041118621826172,-0.0,-8.925485417421444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,0.0001074346655514,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001131338722188,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,8.356029138667509e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001131339231505,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005366583936847,290.8173217773437,294.1499938964844,268.0899963378906,267.7470703125,269.46795654296875,268.10955810546875,289.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144710346125,2.2783981421525823e-06,0.0011424319818615,-0.0586597621440887,0.0,0.0,0.0,-0.0161082558333873,60.0,-17.052143096923828,-0.0,-8.934105721891684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001075415711966,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.000113246453111,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,8.364344103028998e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001132465040427,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0005371923907659,290.810302734375,294.1499938964844,268.07000732421875,267.73101806640625,269.4398498535156,268.0894470214844,289.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458493536338,2.2917165551916696e-06,0.0011435576016083,-0.0590070150792598,0.0,0.0,0.0,-0.0161742828786373,60.0,-17.074752807617188,-0.0,-8.951892738195968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001075415711966,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.000113246453111,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,8.364344103028998e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001132465040427,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0005371923907659,290.810302734375,294.1499938964844,268.07000732421875,267.73101806640625,269.4398498535156,268.0894470214844,289.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458493536338,2.2917165551916696e-06,0.0011435576016083,-0.0590070150792598,0.0,0.0,0.0,-0.0161742828786373,60.0,-17.074752807617188,-0.0,-8.951892738195968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,0.0001076524349628,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001133632031269,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,8.372967567993328e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,0.0001133632467826,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0005377462366595,290.80322265625,294.1499938964844,268.04998779296875,267.7158203125,269.411865234375,268.0693359375,289.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470303870737,2.3055283691064687e-06,0.0011447248980402,-0.0593671090900898,0.0,0.0,0.0,-0.0162427574396133,60.0,-17.098066329956055,-0.0,-8.97035690172743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,0.0001076524349628,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001133632031269,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,8.372967567993328e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,0.0001133632467826,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0005377462366595,290.80322265625,294.1499938964844,268.04998779296875,267.7158203125,269.411865234375,268.0693359375,289.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470303870737,2.3055283691064687e-06,0.0011447248980402,-0.0593671090900898,0.0,0.0,0.0,-0.0162427574396133,60.0,-17.098066329956055,-0.0,-8.97035690172743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,0.0001077668348443,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001134836638811,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,8.381864608963951e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,0.0001134837148129,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0005383176612667,290.79608154296875,294.1499938964844,268.0299987792969,267.7013854980469,269.3840026855469,268.0492248535156,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482491390779,2.319779923709575e-06,0.0011459293309599,-0.0597386471927166,0.0,0.0,0.0,-0.0163134094327688,60.0,-17.12200164794922,-0.0,-8.9894292898407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,0.0001077668348443,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001134836638811,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,8.381864608963951e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,0.0001134837148129,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0005383176612667,290.79608154296875,294.1499938964844,268.0299987792969,267.7013854980469,269.3840026855469,268.0492248535156,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482491390779,2.319779923709575e-06,0.0011459293309599,-0.0597386471927166,0.0,0.0,0.0,-0.0163134094327688,60.0,-17.12200164794922,-0.0,-8.9894292898407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0001078843488357,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.0001136074133682,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.391004666918889e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,0.000113607457024,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0005389046273194,290.7888488769531,294.1499938964844,268.010009765625,267.6876525878906,269.3562927246094,268.0290832519531,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495010694488,2.334419605176663e-06,0.0011471665930002,-0.0601202771067619,0.0,0.0,0.0,-0.0163859874010086,60.0,-17.146486282348633,-0.0,-9.009042400975886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0001078843488357,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.0001136074133682,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.391004666918889e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,0.000113607457024,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0005389046273194,290.7888488769531,294.1499938964844,268.010009765625,267.6876525878906,269.3562927246094,268.0290832519531,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495010694488,2.334419605176663e-06,0.0011471665930002,-0.0601202771067619,0.0,0.0,0.0,-0.0163859874010086,60.0,-17.146486282348633,-0.0,-9.009042400975886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001079441499314,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0001136703867814,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,8.395656186621636e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001136704304371,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0005392033490352,290.78521728515625,294.1499938964844,268.0,267.6809997558594,269.3424987792969,268.01904296875,289.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501382105052,2.3418699583999114e-06,0.001147796283476,-0.0603144839406013,0.0,0.0,0.0,-0.0164229217916727,60.0,-17.158920288085938,-0.0,-9.019031210755204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
