time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,0.0001080045694834,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0001137340150307,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687927246094,0.0,0.0,8.400355727644637e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001137340586865,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0005395052139647,290.78155517578125,294.1499938964844,267.989990234375,267.67449951171875,269.3287048339844,268.00897216796875,289.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507818708196,2.3493976186728105e-06,0.0011484324932098,-0.0605106987059116,0.0,0.0,0.0,-0.0164602417498826,60.0,-17.171463012695312,-0.0,-9.02913015465856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,0.0001081270966096,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001138630395871,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,8.409885049331933e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001138630832429,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0005401172675192,290.7742004394531,294.1499938964844,267.9700012207031,267.661865234375,269.3012390136719,267.98883056640625,289.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520872358232,2.364662350373692e-06,0.0011497226078063,-0.0609085671603679,0.0,0.0,0.0,-0.0165359172970056,60.0,-17.196847915649414,-0.0,-9.04962575987156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,0.0001081270966096,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001138630395871,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,8.409885049331933e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001138630832429,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0005401172675192,290.7742004394531,294.1499938964844,267.9700012207031,267.661865234375,269.3012390136719,267.98883056640625,289.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520872358232,2.364662350373692e-06,0.0011497226078063,-0.0609085671603679,0.0,0.0,0.0,-0.0165359172970056,60.0,-17.196847915649414,-0.0,-9.04962575987156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,0.0001082515445887,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001139940868597,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,8.419564255746081e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001139941305154,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0005407388671301,290.7667541503906,294.1499938964844,267.95001220703125,267.6496887207031,269.2738952636719,267.9687194824219,289.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534130899235,2.3801662791811395e-06,0.0011510328622534,-0.0613126419484615,0.0,0.0,0.0,-0.0166127793490886,60.0,-17.222593307495117,-0.0,-9.07046668885414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,0.0001082515445887,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001139940868597,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,8.419564255746081e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001139941305154,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0005407388671301,290.7667541503906,294.1499938964844,267.95001220703125,267.6496887207031,269.2738952636719,267.9687194824219,289.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534130899235,2.3801662791811395e-06,0.0011510328622534,-0.0613126419484615,0.0,0.0,0.0,-0.0166127793490886,60.0,-17.222593307495117,-0.0,-9.07046668885414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,0.0001083775205188,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0001141267493949,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,8.429362787865102e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.0001141267930506,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0005413681501522,290.7592468261719,294.1499938964844,267.92999267578125,267.63787841796875,269.2466735839844,267.9485778808594,289.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.3958612018759595e-06,0.0011523594148457,-0.0617216676473617,0.0,0.0,0.0,-0.0166905894875526,60.0,-17.248632431030273,-0.0,-9.091588282217344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,0.0001083775205188,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0001141267493949,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,8.429362787865102e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.0001141267930506,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0005413681501522,290.7592468261719,294.1499938964844,267.92999267578125,267.63787841796875,269.2466735839844,267.9485778808594,289.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.3958612018759595e-06,0.0011523594148457,-0.0617216676473617,0.0,0.0,0.0,-0.0166905894875526,60.0,-17.248632431030273,-0.0,-9.091588282217344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,0.0001085046606021,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.000114260627015,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.439250814262778e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001142606706707,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0005420032539404,290.7516784667969,294.1499938964844,267.9100036621094,267.6263427734375,269.21954345703125,267.928466796875,289.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561097344383,2.4117002794810105e-06,0.001153697958216,-0.0621344111859798,0.0,0.0,0.0,-0.0167691111564636,60.0,-17.27490234375,-0.0,-9.112928722743165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,0.0001085046606021,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.000114260627015,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.439250814262778e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001142606706707,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0005420032539404,290.7516784667969,294.1499938964844,267.9100036621094,267.6263427734375,269.21954345703125,267.928466796875,289.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561097344383,2.4117002794810105e-06,0.001153697958216,-0.0621344111859798,0.0,0.0,0.0,-0.0167691111564636,60.0,-17.27490234375,-0.0,-9.112928722743165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.00010856854351,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,0.000114327907795,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,8.444220293313265e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,0.0001143279514508,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0005423223483376,290.74786376953125,294.1499938964844,267.8999938964844,267.62066650390625,269.2060546875,267.9183959960937,289.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567902984097,2.419659494989901e-06,0.0011543706059455,-0.0623418092727661,0.0,0.0,0.0,-0.0168085694313049,60.0,-17.28810691833496,-0.0,-9.12366147076682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.000108632579213,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001143953413702,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,8.449200686300173e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.00011439537775,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.000542642257642,290.7440490722656,294.1499938964844,267.8900146484375,267.61505126953125,269.19256591796875,267.9083251953125,289.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574726086109,2.427637355140177e-06,0.0011550448834896,-0.0625496879220008,0.0,0.0,0.0,-0.0168481208384037,60.0,-17.301345825195312,-0.0,-9.134426903756321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0001087609271053,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001145304922829,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,8.459183300146833e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0001145305359386,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0005432833568193,290.7363586425781,294.1499938964844,267.8699951171875,267.6038513183594,269.1656799316406,267.8882141113281,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588399065658,2.4436276362393983e-06,0.0011563963489606,-0.0629663094878196,0.0,0.0,0.0,-0.0169273931533098,60.0,-17.327898025512695,-0.0,-9.156021718581544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0001087609271053,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001145304922829,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,8.459183300146833e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0001145305359386,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0005432833568193,290.7363586425781,294.1499938964844,267.8699951171875,267.6038513183594,269.1656799316406,267.8882141113281,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588399065658,2.4436276362393983e-06,0.0011563963489606,-0.0629663094878196,0.0,0.0,0.0,-0.0169273931533098,60.0,-17.327898025512695,-0.0,-9.156021718581544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0001088893477572,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001146657305071,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,8.469171734759584e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001146657741628,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0005439248634502,290.72857666015625,294.1499938964844,267.8500061035156,267.5927429199219,269.1388854980469,267.8681030273437,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602081358432,2.459627239659312e-06,0.0011577485129237,-0.0633831471204757,0.0,0.0,0.0,-0.0170067138969898,60.0,-17.354503631591797,-0.0,-9.17765419217176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0001088893477572,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001146657305071,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,8.469171734759584e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001146657741628,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0005439248634502,290.72857666015625,294.1499938964844,267.8500061035156,267.5927429199219,269.1388854980469,267.8681030273437,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602081358432,2.459627239659312e-06,0.0011577485129237,-0.0633831471204757,0.0,0.0,0.0,-0.0170067138969898,60.0,-17.354503631591797,-0.0,-9.17765419217176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001090175064746,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0001148006776929,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,8.479139069095254e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38671875,0.0,0.0,0.0001148007213487,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0005445650313049,290.7207336425781,294.1499938964844,267.8299865722656,267.58160400390625,269.1122131347656,267.84796142578125,289.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615734547376,2.4755931917752605e-06,0.001159097882919,-0.063799075782299,0.0,0.0,0.0,-0.0170858651399612,60.0,-17.381105422973633,-0.0,-9.199267481108109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001090175064746,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0001148006776929,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,8.479139069095254e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38671875,0.0,0.0,0.0001148007213487,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0005445650313049,290.7207336425781,294.1499938964844,267.8299865722656,267.58160400390625,269.1122131347656,267.84796142578125,289.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615734547376,2.4755931917752605e-06,0.001159097882919,-0.063799075782299,0.0,0.0,0.0,-0.0170858651399612,60.0,-17.381105422973633,-0.0,-9.199267481108109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001091450467356,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001149349918705,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,8.489059109706432e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001149350282503,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0005452021141536,290.7128295898437,294.1499938964844,267.8099975585937,267.5703430175781,269.0856628417969,267.8278503417969,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162932254374,2.491483428457286e-06,0.0011604408500716,-0.0642129927873611,0.0,0.0,0.0,-0.0171646419912576,60.0,-17.407649993896484,-0.0,-9.220803320886264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001091450467356,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001149349918705,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,8.489059109706432e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001149350282503,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0005452021141536,290.7128295898437,294.1499938964844,267.8099975585937,267.5703430175781,269.0856628417969,267.8278503417969,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162932254374,2.491483428457286e-06,0.0011604408500716,-0.0642129927873611,0.0,0.0,0.0,-0.0171646419912576,60.0,-17.407649993896484,-0.0,-9.220803320886264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.00010920848581,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001150017924373,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,8.493993664160371e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,0.0001150018360931,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0005455189966596,290.7088623046875,294.1499938964844,267.79998779296875,267.5646667480469,269.0724182128906,267.8177795410156,289.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636081617325,2.4993871647893684e-06,0.0011611088411882,-0.0644188672304153,0.0,0.0,0.0,-0.017203826457262,60.0,-17.420881271362305,-0.0,-9.23152398968341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0001092716483981,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001150683092419,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,8.498906390741467e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0001150683528976,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0005458345403894,290.7048645019531,294.1499938964844,267.7900085449219,267.5589294433594,269.0592041015625,267.8077392578125,289.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281158708,2.5072563403227832e-06,0.0011617738055065,-0.0646238327026367,0.0,0.0,0.0,-0.0172428376972675,60.0,-17.4340763092041,-0.0,-9.242204868087357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0001093969840439,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.000115200295113,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,8.508653991157189e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,0.0001152003314928,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0005464605637826,290.69683837890625,294.1499938964844,267.7699890136719,267.5472717285156,269.0328369140625,267.7876281738281,289.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656164424493,2.522871227483847e-06,0.0011630934895947,-0.0650305151939392,0.0,0.0,0.0,-0.0173202492296695,60.0,-17.46034049987793,-0.0,-9.263415989835266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0001093969840439,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.000115200295113,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,8.508653991157189e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,0.0001152003314928,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0005464605637826,290.69683837890625,294.1499938964844,267.7699890136719,267.5472717285156,269.0328369140625,267.7876281738281,289.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656164424493,2.522871227483847e-06,0.0011630934895947,-0.0650305151939392,0.0,0.0,0.0,-0.0173202492296695,60.0,-17.46034049987793,-0.0,-9.263415989835266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0001095207262551,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001153306002379,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,8.518278627889231e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001153306366177,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0005470786709338,290.688720703125,294.1499938964844,267.75,267.5352783203125,269.006591796875,267.7675170898437,289.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669347295537,2.538287617426249e-06,0.0011643964098766,-0.0654320046305656,0.0,0.0,0.0,-0.0173966772854328,60.0,-17.48638343811035,-0.0,-9.28438197433934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0001095207262551,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001153306002379,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,8.518278627889231e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001153306366177,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0005470786709338,290.688720703125,294.1499938964844,267.75,267.5352783203125,269.006591796875,267.7675170898437,289.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669347295537,2.538287617426249e-06,0.0011643964098766,-0.0654320046305656,0.0,0.0,0.0,-0.0173966772854328,60.0,-17.48638343811035,-0.0,-9.28438197433934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0001096425476134,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001154588826466,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,8.527754107490182e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001154589263023,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0005476872320286,290.6805725097656,294.1499938964844,267.7300109863281,267.5229187011719,268.9804382324219,267.7474060058594,289.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682326439768,2.553465492383112e-06,0.0011656791903078,-0.0658272430300712,0.0,0.0,0.0,-0.0174719225615263,60.0,-17.512149810791016,-0.0,-9.305045978180716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0001096425476134,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001154588826466,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,8.527754107490182e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001154589263023,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0005476872320286,290.6805725097656,294.1499938964844,267.7300109863281,267.5229187011719,268.9804382324219,267.7474060058594,289.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682326439768,2.553465492383112e-06,0.0011656791903078,-0.0658272430300712,0.0,0.0,0.0,-0.0174719225615263,60.0,-17.512149810791016,-0.0,-9.305045978180716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001097621207009,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0001155848003691,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,8.537054236512631e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001155848367488,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0005482845590449,290.6723327636719,294.1499938964844,267.7099914550781,267.5100402832031,268.9543762207031,267.727294921875,289.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695065768435,2.5683627882244764e-06,0.0011669382220134,-0.0662151500582695,0.0,0.0,0.0,-0.0175457764416933,60.0,-17.537586212158203,-0.0,-9.325351157940533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001097621207009,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0001155848003691,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,8.537054236512631e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001155848367488,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0005482845590449,290.6723327636719,294.1499938964844,267.7099914550781,267.5100402832031,268.9543762207031,267.727294921875,289.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695065768435,2.5683627882244764e-06,0.0011669382220134,-0.0662151500582695,0.0,0.0,0.0,-0.0175457764416933,60.0,-17.537586212158203,-0.0,-9.325351157940533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0001098209540941,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001156467551481,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,8.54162935866043e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001156467915279,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0005485783913172,290.668212890625,294.1499938964844,267.70001220703125,267.50341796875,268.9413757324219,267.7172546386719,289.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701333569362,2.575692178652389e-06,0.0011675576679408,-0.0664059892296791,0.0,0.0,0.0,-0.0175821129232645,60.0,-17.55016326904297,-0.0,-9.335348494232677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001098790817195,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001157079677795,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,8.546150638721883e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,0.0001157080041593,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0005488687893375,290.6640625,294.1499938964844,267.69000244140625,267.49664306640625,268.92840576171875,267.7071838378906,289.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707526864483,2.582934484962607e-06,0.0011681696632876,-0.0665945559740066,0.0,0.0,0.0,-0.017618017271161,60.0,-17.562637329101562,-0.0,-9.34523356477257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0001099930668715,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001158279992523,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,8.555016393074766e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,0.0001158280356321,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0005494381766766,290.6557006835937,294.1499938964844,267.6700134277344,267.4826354980469,268.9025573730469,267.6871032714844,289.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719670146703,2.5971355626097647e-06,0.0011693699052557,-0.0669642761349678,0.0,0.0,0.0,-0.0176884196698665,60.0,-17.587244033813477,-0.0,-9.36462996037335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0001099930668715,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001158279992523,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,8.555016393074766e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,0.0001158280356321,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0005494381766766,290.6557006835937,294.1499938964844,267.6700134277344,267.4826354980469,268.9025573730469,267.6871032714844,289.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719670146703,2.5971355626097647e-06,0.0011693699052557,-0.0669642761349678,0.0,0.0,0.0,-0.0176884196698665,60.0,-17.587244033813477,-0.0,-9.36462996037335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,0.0001101037123589,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0001159445164375,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,8.563622395740822e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001159445528173,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.000549990858417,290.64727783203125,294.1499938964844,267.6499938964844,267.4679260253906,268.87677001953125,267.6669921875,289.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731458362191,2.6109205464308616e-06,0.0011705348733812,-0.0673231482505798,0.0,0.0,0.0,-0.0177567601203918,60.0,-17.61134147644043,-0.0,-9.383477816982125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,0.0001101037123589,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0001159445164375,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,8.563622395740822e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001159445528173,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.000549990858417,290.64727783203125,294.1499938964844,267.6499938964844,267.4679260253906,268.87677001953125,267.6669921875,289.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731458362191,2.6109205464308616e-06,0.0011705348733812,-0.0673231482505798,0.0,0.0,0.0,-0.0177567601203918,60.0,-17.61134147644043,-0.0,-9.383477816982125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001102106616599,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001160571337095,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,8.571940270485356e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001160571700893,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005505250883288,290.6388244628906,294.1499938964844,267.6300048828125,267.45245361328125,268.8511047363281,267.6469116210937,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742851929739,2.6242448711855104e-06,0.0011716609587892,-0.0676699951291084,0.0,0.0,0.0,-0.0178228169679641,60.0,-17.634878158569336,-0.0,-9.401713896295405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001102106616599,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001160571337095,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,8.571940270485356e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001160571700893,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005505250883288,290.6388244628906,294.1499938964844,267.6300048828125,267.45245361328125,268.8511047363281,267.6469116210937,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742851929739,2.6242448711855104e-06,0.0011716609587892,-0.0676699951291084,0.0,0.0,0.0,-0.0178228169679641,60.0,-17.634878158569336,-0.0,-9.401713896295405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.0001103135582525,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001161654872703,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,8.579943823860958e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001161655236501,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0005510390619747,290.6302795410156,294.1499938964844,267.6099853515625,267.4361267089844,268.8255310058594,267.6268005371094,289.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753814760595,2.637064199007e-06,0.0011727444361895,-0.0680036768317222,0.0,0.0,0.0,-0.0178863704204559,60.0,-17.657791137695312,-0.0,-9.419275670552453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.0001103135582525,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001161654872703,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,8.579943823860958e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001161655236501,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0005510390619747,290.6302795410156,294.1499938964844,267.6099853515625,267.4361267089844,268.8255310058594,267.6268005371094,289.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753814760595,2.637064199007e-06,0.0011727444361895,-0.0680036768317222,0.0,0.0,0.0,-0.0178863704204559,60.0,-17.657791137695312,-0.0,-9.419275670552453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0001103633694583,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001162179469247,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,8.58381754369475e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001162179760285,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0005512878997251,290.6259765625,294.1499938964844,267.6000061035156,267.4276123046875,268.8127746582031,267.61676025390625,289.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759120970964,2.643269908730872e-06,0.0011732688872143,-0.0681652054190635,0.0,0.0,0.0,-0.0179171357303857,60.0,-17.668987274169922,-0.0,-9.427782998727709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,0.0001104120310628,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001162691914942,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,8.587602496845648e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.000116269220598,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0005515309749171,290.6216735839844,294.1499938964844,267.5899963378906,267.4188842773437,268.800048828125,267.6067199707031,289.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764306109398,2.6493328277865658e-06,0.0011737812310457,-0.0683230012655258,0.0,0.0,0.0,-0.0179471932351589,60.0,-17.680007934570312,-0.0,-9.436097769821573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001105057381209,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001163678607554,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,8.594890823587775e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001163678971352,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0005519990227185,290.6130065917969,294.1499938964844,267.57000732421875,267.40069580078125,268.774658203125,267.5866394042969,289.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774288723245,2.661006647031172e-06,0.0011747678508982,-0.0686268284916877,0.0,0.0,0.0,-0.0180050656199455,60.0,-17.70150375366211,-0.0,-9.452118376884756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001105057381209,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001163678607554,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,8.594890823587775e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001163678971352,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0005519990227185,290.6130065917969,294.1499938964844,267.57000732421875,267.40069580078125,268.774658203125,267.5866394042969,289.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774288723245,2.661006647031172e-06,0.0011747678508982,-0.0686268284916877,0.0,0.0,0.0,-0.0180050656199455,60.0,-17.70150375366211,-0.0,-9.452118376884756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.0001105942574213,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001164610803243,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,8.601775334682316e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001164611167041,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0005524412263184,290.60430908203125,294.1499938964844,267.54998779296875,267.38140869140625,268.7493591308594,267.56658935546875,289.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6720351797848707e-06,0.0011756998719647,-0.068913847208023,0.0,0.0,0.0,-0.018059741705656,60.0,-17.72217559814453,-0.0,-9.467266437468425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.0001105942574213,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001164610803243,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,8.601775334682316e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001164611167041,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0005524412263184,290.60430908203125,294.1499938964844,267.54998779296875,267.38140869140625,268.7493591308594,267.56658935546875,289.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6720351797848707e-06,0.0011756998719647,-0.068913847208023,0.0,0.0,0.0,-0.018059741705656,60.0,-17.72217559814453,-0.0,-9.467266437468425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88906958974671e-21,-7.467297047227164e-21,2.5782274574804545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
