time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004718185809906,292.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0004968476714566,292.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0003669700236059,292.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0004968476714566,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023568314500153,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.5736083984375,285.642822265625,293.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050280815921723,0.0001535790652269,0.0048745027743279,-0.0356288775801658,0.0,0.0,0.0,-0.0324582383036613,60.0,-209.1757659912109,-0.0,-1.7230903495146777e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004718185809906,292.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0004968476714566,292.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0003669700236059,292.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0004968476714566,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023568314500153,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.5736083984375,285.642822265625,293.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050280815921723,0.0001535790652269,0.0048745027743279,-0.0356288775801658,0.0,0.0,0.0,-0.0324582383036613,60.0,-209.1757659912109,-0.0,-1.7230903495146777e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001002919016173,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001056121982401,292.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.800480670994148e-05,292.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001056121982401,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005009787855669,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.0952453613281,278.7501525878906,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686011519283,0.0001356804277747,0.0009329207241535,-0.0348489396274089,0.0,0.0,0.0,-0.0115755777806043,60.0,-47.57337951660156,-0.0,-7.785552469385949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001002919016173,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001056121982401,292.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.800480670994148e-05,292.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001056121982401,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005009787855669,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.0952453613281,278.7501525878906,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686011519283,0.0001356804277747,0.0009329207241535,-0.0348489396274089,0.0,0.0,0.0,-0.0115755777806043,60.0,-47.57337951660156,-0.0,-7.785552469385949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.000100165940239,292.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001054795648087,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.790684321662411e-05,292.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001054795648087,293.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005003496189601,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.936279296875,276.5560302734375,293.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672573698684,0.000135708542075,0.0009315488277934,-0.0348577126860618,0.0,0.0,0.0,-0.0115700457245111,60.0,-27.93380355834961,-0.0,-7.766008991438866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001001729106064,292.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000105486891698,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.791226380504668e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105486891698,292.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005003844271413,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.7788391113281,274.93218994140625,293.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673315264284,0.0001358265581075,0.0009315049392171,-0.0348888449370861,0.0,0.0,0.0,-0.011575779877603,60.0,-20.718994140625,-0.0,-7.767089016397223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002113931463,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000105527418782,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.794218981871381e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105527418782,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005005766288377,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.4683532714844,272.8443298339844,293.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677414247766,0.000136300935992,0.0009314405033364,-0.0350138582289218,0.0,0.0,0.0,-0.0115993982180953,60.0,-17.15927505493164,-0.0,-7.773056864834872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002113931463,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000105527418782,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.794218981871381e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105527418782,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005005766288377,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.4683532714844,272.8443298339844,293.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677414247766,0.000136300935992,0.0009314405033364,-0.0350138582289218,0.0,0.0,0.0,-0.0115993982180953,60.0,-17.15927505493164,-0.0,-7.773056864834872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002738645183,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001055932079907,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.799077866366133e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001055932079907,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005008886801078,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.16357421875,271.7033996582031,293.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684069711714,0.0001370705140288,0.0009313364280387,-0.0352166667580604,0.0,0.0,0.0,-0.0116377156227827,60.0,-16.69464111328125,-0.0,-7.782751509921584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002738645183,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001055932079907,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.799077866366133e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001055932079907,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005008886801078,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.16357421875,271.7033996582031,293.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684069711714,0.0001370705140288,0.0009313364280387,-0.0352166667580604,0.0,0.0,0.0,-0.0116377156227827,60.0,-16.69464111328125,-0.0,-7.782751509921584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001003581564873,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001056819746736,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.805634231772274e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001056819746736,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013097543269,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.8643493652344,271.081298828125,293.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069304998964,0.0001381089095957,0.0009311960893683,-0.0354903079569339,0.0,0.0,0.0,-0.0116894179955124,60.0,-16.6408634185791,-0.0,-7.795841128199754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001003581564873,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001056819746736,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.805634231772274e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001056819746736,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013097543269,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.8643493652344,271.081298828125,293.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069304998964,0.0001381089095957,0.0009311960893683,-0.0354903079569339,0.0,0.0,0.0,-0.0116894179955124,60.0,-16.6408634185791,-0.0,-7.795841128199754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001004621517495,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001057914851116,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.813722913851961e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001057914851116,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005018292577005,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.5705261230469,270.7431945800781,293.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704130399972,0.0001393900311086,0.0009310229797847,-0.0358279012143611,0.0,0.0,0.0,-0.011753206141293,60.0,-16.642433166503906,-0.0,-7.812005975438296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001004621517495,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001057914851116,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.813722913851961e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001057914851116,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005018292577005,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.5705261230469,270.7431945800781,293.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704130399972,0.0001393900311086,0.0009310229797847,-0.0358279012143611,0.0,0.0,0.0,-0.011753206141293,60.0,-16.642433166503906,-0.0,-7.812005975438296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001005208832793,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001058533307514,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.818290760042146e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001058533307514,292.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005021226243115,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,285.42559814453125,270.6377258300781,293.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710386559367,0.0001401134795742,0.0009309251909144,-0.0360185354948043,0.0,0.0,0.0,-0.011789227835834,60.0,-16.64727020263672,-0.0,-7.8211421339347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001005837402772,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001059195274137,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.823180203558877e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001059195274137,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005024366546422,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,285.2819519042969,270.56011962890625,293.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717083932831,0.000140887874295,0.00093082053354,-0.0362225919961929,0.0,0.0,0.0,-0.0118277855217456,60.0,-16.65317153930664,-0.0,-7.830927017948852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001007208193186,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001060638751368,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.83384166425094e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001060638751368,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005031213513575,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.9984741210937,270.4613037109375,293.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731689399108,0.0001425765367457,0.0009305923595093,-0.0366675406694412,0.0,0.0,0.0,-0.0119118653237819,60.0,-16.667037963867188,-0.0,-7.852285222043065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001007208193186,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001060638751368,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.83384166425094e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001060638751368,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005031213513575,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.9984741210937,270.4613037109375,293.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731689399108,0.0001425765367457,0.0009305923595093,-0.0366675406694412,0.0,0.0,0.0,-0.0119118653237819,60.0,-16.667037963867188,-0.0,-7.852285222043065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001008712861221,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001062223236658,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.845544314477593e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001062223236658,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005038729286752,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.719970703125,270.40850830078125,293.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747719788923,0.000144430072396,0.000930341950152,-0.0371559113264083,0.0,0.0,0.0,-0.0120041547343134,60.0,-16.683006286621094,-0.0,-7.87576297511805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001008712861221,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001062223236658,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.845544314477593e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001062223236658,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005038729286752,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.719970703125,270.40850830078125,293.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747719788923,0.000144430072396,0.000930341950152,-0.0371559113264083,0.0,0.0,0.0,-0.0120041547343134,60.0,-16.683006286621094,-0.0,-7.87576297511805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001010330306598,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001063926465576,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.858125172788277e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001063926465576,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005046809092164,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,284.4463806152344,270.3804626464844,293.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764953913167,0.0001464226515963,0.0009300726815126,-0.0376808866858482,0.0,0.0,0.0,-0.0121033675968647,60.0,-16.700706481933594,-0.0,-7.901040532942717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001010330306598,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001063926465576,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.858125172788277e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001063926465576,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005046809092164,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,284.4463806152344,270.3804626464844,293.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764953913167,0.0001464226515963,0.0009300726815126,-0.0376808866858482,0.0,0.0,0.0,-0.0121033675968647,60.0,-16.700706481933594,-0.0,-7.901040532942717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001012039865599,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001065726755768,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.871421257732436e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001065726755768,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005055348738096,293.14813232421875,294.1499938964844,270.3500061035156,269.6131286621094,284.1775207519531,270.36572265625,293.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078316825442,0.0001485286484239,0.0009297881624661,-0.0382357090711593,0.0,0.0,0.0,-0.0122082261368632,60.0,-16.719844818115234,-0.0,-7.927800282914178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001012039865599,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001065726755768,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.871421257732436e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001065726755768,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005055348738096,293.14813232421875,294.1499938964844,270.3500061035156,269.6131286621094,284.1775207519531,270.36572265625,293.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078316825442,0.0001485286484239,0.0009297881624661,-0.0382357090711593,0.0,0.0,0.0,-0.0122082261368632,60.0,-16.719844818115234,-0.0,-7.927800282914178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001012922730296,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001066656404873,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.878288306528702e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001066656404873,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005059758550487,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,284.0448608398437,270.3612365722656,293.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792574612423,0.0001496162440162,0.0009296411881223,-0.038522221148014,0.0,0.0,0.0,-0.0122623788192868,60.0,-16.7298641204834,-0.0,-7.941638102693106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001013820947264,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001067602279363,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,7.88527395343408e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001067602279363,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005064245779067,293.14801025390625,294.1499938964844,270.3500061035156,269.6131286621094,283.9133605957031,270.3580322265625,293.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802145116031,0.0001507227716501,0.0009294917108491,-0.0388137139379978,0.0,0.0,0.0,-0.0123174749314785,60.0,-16.74013328552246,-0.0,-7.955728875685963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001015653615468,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.000106953215436,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.899528281996027e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.000106953215436,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073400097899,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.6537780761719,270.3540344238281,293.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821670293807,0.0001529804139863,0.0009291866444982,-0.0394084081053733,0.0,0.0,0.0,-0.012429884634912,60.0,-16.76127815246582,-0.0,-7.98451722516802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001015653615468,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.000106953215436,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.899528281996027e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.000106953215436,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073400097899,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.6537780761719,270.3540344238281,293.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821670293807,0.0001529804139863,0.0009291866444982,-0.0394084081053733,0.0,0.0,0.0,-0.012429884634912,60.0,-16.76127815246582,-0.0,-7.98451722516802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001017518516164,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.000107149600808,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,7.914032903499901e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.000107149600808,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0005082715651951,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.3987121582031,270.3520202636719,293.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084154122509,0.000155277797603,0.0009288762812502,-0.0400135330855846,0.0,0.0,0.0,-0.0125442733988165,60.0,-16.782991409301758,-0.0,-8.013864771783119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001017518516164,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.000107149600808,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,7.914032903499901e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.000107149600808,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0005082715651951,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.3987121582031,270.3520202636719,293.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084154122509,0.000155277797603,0.0009288762812502,-0.0400135330855846,0.0,0.0,0.0,-0.0125442733988165,60.0,-16.782991409301758,-0.0,-8.013864771783119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001019397386698,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001073474559234,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.928646664367989e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001073474559234,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0005092101055197,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,283.1481018066406,270.3509826660156,293.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861560003831,0.0001575924106873,0.0009285635314881,-0.0406231470406055,0.0,0.0,0.0,-0.0126595199108123,60.0,-16.804988861083984,-0.0,-8.04348729843696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001019397386698,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001073474559234,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.928646664367989e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001073474559234,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0005092101055197,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,283.1481018066406,270.3509826660156,293.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861560003831,0.0001575924106873,0.0009285635314881,-0.0406231470406055,0.0,0.0,0.0,-0.0126595199108123,60.0,-16.804988861083984,-0.0,-8.04348729843696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001021273055812,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001075449690688,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.943234959384426e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001075449690688,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005101470160298,293.1471862792969,294.1499938964844,270.3500061035156,269.6131286621094,282.9018249511719,270.3504943847656,292.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881543857976,0.0001599030656507,0.0009282513638027,-0.0412316769361496,0.0,0.0,0.0,-0.0127745699137449,60.0,-16.826997756958008,-0.0,-8.073113377804475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001021273055812,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001075449690688,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.943234959384426e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001075449690688,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005101470160298,293.1471862792969,294.1499938964844,270.3500061035156,269.6131286621094,282.9018249511719,270.3504943847656,292.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881543857976,0.0001599030656507,0.0009282513638027,-0.0412316769361496,0.0,0.0,0.0,-0.0127745699137449,60.0,-16.826997756958008,-0.0,-8.073113377804475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001022204742184,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001076430853572,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,7.950481085572392e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001076430853572,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0005106124444864,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,282.78033447265625,270.350341796875,292.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891470592468,0.0001610508334124,0.000928096298594,-0.0415339358150959,0.0,0.0,0.0,-0.012831718660891,60.0,-16.837926864624023,-0.0,-8.08785003414414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001023129807435,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001077404958778,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.957676280057058e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001077404958778,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005110745551064,293.1469116210937,294.1499938964844,270.3500061035156,269.6131286621094,282.6598815917969,270.3502197265625,292.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901327477768,0.0001621904666535,0.0009279422811232,-0.0418340377509593,0.0,0.0,0.0,-0.0128884613513946,60.0,-16.84876251220703,-0.0,-8.102495741013629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001024953453452,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.000107932537503,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.971860031830147e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.000107932537503,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.000511985446792,293.1465759277344,294.1499938964844,270.3500061035156,269.6131286621094,282.42218017578125,270.35009765625,292.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920758359134,0.0001644370204303,0.0009276387863792,-0.0424255952239036,0.0,0.0,0.0,-0.0130003197118639,60.0,-16.87004852294922,-0.0,-8.131404172218026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001024953453452,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.000107932537503,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.971860031830147e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.000107932537503,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.000511985446792,293.1465759277344,294.1499938964844,270.3500061035156,269.6131286621094,282.42218017578125,270.35009765625,292.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920758359134,0.0001644370204303,0.0009276387863792,-0.0424255952239036,0.0,0.0,0.0,-0.0130003197118639,60.0,-16.87004852294922,-0.0,-8.131404172218026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001026731333695,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001081197551684,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.985688716871664e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001081197551684,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0005128735792823,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,282.18865966796875,270.3500671386719,292.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939701460301,0.0001666272437432,0.0009273428586311,-0.0430022850632667,0.0,0.0,0.0,-0.0131093738600611,60.0,-16.890644073486328,-0.0,-8.15963829836619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001026731333695,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001081197551684,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.985688716871664e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001081197551684,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0005128735792823,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,282.18865966796875,270.3500671386719,292.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939701460301,0.0001666272437432,0.0009273428586311,-0.0430022850632667,0.0,0.0,0.0,-0.0131093738600611,60.0,-16.890644073486328,-0.0,-8.15963829836619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
