time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001028452752507,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001083010283764,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.999077206477523e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001083010283764,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005137334810569,293.1457824707031,294.1499938964844,270.3500061035156,269.6131286621094,281.9592590332031,270.3500366210937,292.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958042694255,0.0001687478797975,0.0009270563605241,-0.0435606092214584,0.0,0.0,0.0,-0.0132149625569581,60.0,-16.910364151000977,-0.0,-8.187021194316912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001028452752507,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001083010283764,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.999077206477523e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001083010283764,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005137334810569,293.1457824707031,294.1499938964844,270.3500061035156,269.6131286621094,281.9592590332031,270.3500366210937,292.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958042694255,0.0001687478797975,0.0009270563605241,-0.0435606092214584,0.0,0.0,0.0,-0.0132149625569581,60.0,-16.910364151000977,-0.0,-8.187021194316912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001030108469421,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001084753821487,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,8.011954923858866e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001084753821487,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0005145604955032,293.14532470703125,294.1499938964844,270.3500061035156,269.6131286621094,281.73394775390625,270.3500061035156,292.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975683107972,0.0001707875489955,0.0009267808054573,-0.044097576290369,0.0,0.0,0.0,-0.0133165195584297,60.0,-16.92905044555664,-0.0,-8.213402225010213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001030108469421,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001084753821487,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,8.011954923858866e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001084753821487,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0005145604955032,293.14532470703125,294.1499938964844,270.3500061035156,269.6131286621094,281.73394775390625,270.3500061035156,292.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975683107972,0.0001707875489955,0.0009267808054573,-0.044097576290369,0.0,0.0,0.0,-0.0133165195584297,60.0,-16.92905044555664,-0.0,-8.213402225010213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001030909261316,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001085597104975,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,8.018183143576607e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001085597104975,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.000514960498549,293.1450500488281,294.1499938964844,270.3500061035156,269.6131286621094,281.6228332519531,270.3500061035156,292.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984215186908,0.0001717740378808,0.0009266475099138,-0.0443572700023651,0.0,0.0,0.0,-0.0133656375110149,60.0,-16.937957763671875,-0.0,-8.22617636231371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001031690699164,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001086420015781,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,8.024260750971735e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001086420015781,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0005153508391231,293.1448059082031,294.1499938964844,270.3500061035156,269.6131286621094,281.5126953125,270.3500061035156,292.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992542374879,0.0001727367343846,0.0009265174739994,-0.0446106903254985,0.0,0.0,0.0,-0.0134135717526078,60.0,-16.94655990600586,-0.0,-8.23865278221092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001033192820614,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001088001808966,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,8.035943756112829e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001088001808966,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0005161011940799,293.14422607421875,294.1499938964844,270.3500061035156,269.6131286621094,281.29541015625,270.3500061035156,292.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100854598917,0.0001745872141327,0.0009262674138881,-0.0450977869331836,0.0,0.0,0.0,-0.0135057084262371,60.0,-16.96279525756836,-0.0,-8.262659889624049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001033192820614,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001088001808966,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,8.035943756112829e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001088001808966,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0005161011940799,293.14422607421875,294.1499938964844,270.3500061035156,269.6131286621094,281.29541015625,270.3500061035156,292.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100854598917,0.0001745872141327,0.0009262674138881,-0.0450977869331836,0.0,0.0,0.0,-0.0135057084262371,60.0,-16.96279525756836,-0.0,-8.262659889624049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001034609231282,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001089493380277,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,8.046961011132225e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001089493380277,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.000516808766406,293.1435852050781,294.1499938964844,270.3500061035156,269.6131286621094,281.0820617675781,270.3500061035156,292.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023638071492,0.0001763321488397,0.0009260316728614,-0.0455570705235004,0.0,0.0,0.0,-0.0135925905779004,60.0,-16.977643966674805,-0.0,-8.285329755608475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001034609231282,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001089493380277,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,8.046961011132225e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001089493380277,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.000516808766406,293.1435852050781,294.1499938964844,270.3500061035156,269.6131286621094,281.0820617675781,270.3500061035156,292.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023638071492,0.0001763321488397,0.0009260316728614,-0.0455570705235004,0.0,0.0,0.0,-0.0135925905779004,60.0,-16.977643966674805,-0.0,-8.285329755608475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001035934765241,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001090889199986,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,8.057270315475762e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001090889199986,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0005174708785489,293.1429138183594,294.1499938964844,270.3500061035156,269.6131286621094,280.8725891113281,270.3500061035156,292.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037761578336,0.000177965092007,0.0009258110658265,-0.0459868535399436,0.0,0.0,0.0,-0.0136738969013094,60.0,-16.99102210998535,-0.0,-8.306572851779492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001035934765241,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001090889199986,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,8.057270315475762e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001090889199986,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0005174708785489,293.1429138183594,294.1499938964844,270.3500061035156,269.6131286621094,280.8725891113281,270.3500061035156,292.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037761578336,0.000177965092007,0.0009258110658265,-0.0459868535399436,0.0,0.0,0.0,-0.0136738969013094,60.0,-16.99102210998535,-0.0,-8.306572851779492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001037164111039,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001092183738364,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.06683165137656e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001092183738364,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0005180849693715,293.1421813964844,294.1499938964844,270.3500061035156,269.6131286621094,280.6669616699219,270.3500061035156,292.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050859466195,0.0001794795243768,0.0009256064658984,-0.0463854260742664,0.0,0.0,0.0,-0.0137493023648858,60.0,-17.002851486206055,-0.0,-8.326298939209664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001037164111039,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001092183738364,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.06683165137656e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001092183738364,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0005180849693715,293.1421813964844,294.1499938964844,270.3500061035156,269.6131286621094,280.6669616699219,270.3500061035156,292.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050859466195,0.0001794795243768,0.0009256064658984,-0.0463854260742664,0.0,0.0,0.0,-0.0137493023648858,60.0,-17.002851486206055,-0.0,-8.326298939209664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001037740876199,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001092791135306,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,8.071318006841466e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001092791135306,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.000518373097293,293.14178466796875,294.1499938964844,270.3500061035156,269.6131286621094,280.56561279296875,270.3500061035156,292.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057006195187,0.0001801900943974,0.0009255104814656,-0.0465724244713783,0.0,0.0,0.0,-0.0137846814468503,60.0,-17.008146286010742,-0.0,-8.33556228485577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001038291302393,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.000109337073809,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,8.075599180301651e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.000109337073809,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0005186480120755,293.141357421875,294.1499938964844,270.3500061035156,269.6131286621094,280.4651794433594,270.3500061035156,292.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062870034947,0.0001808681408874,0.0009254188626073,-0.0467508621513843,0.0,0.0,0.0,-0.0138184428215026,60.0,-17.013025283813477,-0.0,-8.344406410287777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001039308917825,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001094442341127,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,8.08351396699436e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001094442341127,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0005191563395783,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,280.2671203613281,270.3500061035156,292.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073712958022,0.0001821217738324,0.0009252495365217,-0.0470807626843452,0.0,0.0,0.0,-0.0138808628544211,60.0,-17.021480560302734,-0.0,-8.360770920035068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001039308917825,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001094442341127,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,8.08351396699436e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001094442341127,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0005191563395783,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,280.2671203613281,270.3500061035156,292.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073712958022,0.0001821217738324,0.0009252495365217,-0.0470807626843452,0.0,0.0,0.0,-0.0138808628544211,60.0,-17.021480560302734,-0.0,-8.360770920035068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001040208881022,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001095390034606,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,8.090513438219205e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001095390034606,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0005196058773435,293.1395874023437,294.1499938964844,270.3500061035156,269.6131286621094,280.07275390625,270.3500061035156,292.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083300923928,0.0001832303678384,0.0009250997682102,-0.0473724789917469,0.0,0.0,0.0,-0.0139360604807734,60.0,-17.028053283691406,-0.0,-8.3752546231608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001040208881022,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001095390034606,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,8.090513438219205e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001095390034606,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0005196058773435,293.1395874023437,294.1499938964844,270.3500061035156,269.6131286621094,280.07275390625,270.3500061035156,292.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083300923928,0.0001832303678384,0.0009250997682102,-0.0473724789917469,0.0,0.0,0.0,-0.0139360604807734,60.0,-17.028053283691406,-0.0,-8.3752546231608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001041048017214,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001096273699658,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,8.097039972199127e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001096273699658,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0005200250307098,293.1385803222656,294.1499938964844,270.3500061035156,269.6131286621094,279.8820495605469,270.3500061035156,292.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092242784798,0.000184264165,0.000924960069824,-0.0476445034146308,0.0,0.0,0.0,-0.0139875346794724,60.0,-17.03302764892578,-0.0,-8.388773409251371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001041048017214,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001096273699658,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,8.097039972199127e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001096273699658,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0005200250307098,293.1385803222656,294.1499938964844,270.3500061035156,269.6131286621094,279.8820495605469,270.3500061035156,292.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092242784798,0.000184264165,0.000924960069824,-0.0476445034146308,0.0,0.0,0.0,-0.0139875346794724,60.0,-17.03302764892578,-0.0,-8.388773409251371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001041898140101,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001097168933483,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,8.103652362478897e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0001097168933483,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0005204497138038,293.1375427246094,294.1499938964844,270.3500061035156,269.6131286621094,279.6949157714844,270.3500061035156,292.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101299896836,0.0001853114081313,0.0009248185670003,-0.0479200556874275,0.0,0.0,0.0,-0.01403967756778,60.0,-17.03766441345215,-0.0,-8.402478357538713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001041898140101,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001097168933483,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,8.103652362478897e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0001097168933483,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0005204497138038,293.1375427246094,294.1499938964844,270.3500061035156,269.6131286621094,279.6949157714844,270.3500061035156,292.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101299896836,0.0001853114081313,0.0009248185670003,-0.0479200556874275,0.0,0.0,0.0,-0.01403967756778,60.0,-17.03766441345215,-0.0,-8.402478357538713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001042325384332,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001097618805943,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,8.106975292321295e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001097618805943,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005206631030887,293.136962890625,294.1499938964844,270.3500061035156,269.6131286621094,279.6026306152344,270.3500061035156,292.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105851735919,0.0001858377218013,0.0009247474372386,-0.0480585359036922,0.0,0.0,0.0,-0.0140658831223845,60.0,-17.04000473022461,-0.0,-8.409370622075586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0001042753065121,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001098069187719,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,8.110301860142499e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001098069187719,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0005208767252042,293.13641357421875,294.1499938964844,270.3500061035156,269.6131286621094,279.5112609863281,270.3500061035156,292.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110408231616,0.000186364602996,0.0009246762492693,-0.0481971651315689,0.0,0.0,0.0,-0.0140921166166663,60.0,-17.042356491088867,-0.0,-8.416272834210758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001043606171151,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001098967550205,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,8.116936805890873e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001098967550205,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0005213029216974,293.1351928710937,294.1499938964844,270.3500061035156,269.6131286621094,279.3310546875,270.3500061035156,292.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119497939944,0.0001874155714176,0.0009245342225767,-0.0484736748039722,0.0,0.0,0.0,-0.0141444457694888,60.0,-17.04705810546875,-0.0,-8.430049547314412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001043606171151,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001098967550205,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,8.116936805890873e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001098967550205,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0005213029216974,293.1351928710937,294.1499938964844,270.3500061035156,269.6131286621094,279.3310546875,270.3500061035156,292.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119497939944,0.0001874155714176,0.0009245342225767,-0.0484736748039722,0.0,0.0,0.0,-0.0141444457694888,60.0,-17.04705810546875,-0.0,-8.430049547314412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.000104444923636,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.0001099855362554,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,8.123493898892775e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001099855362554,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0005217239959165,293.1339416503906,294.1499938964844,270.3500061035156,269.6131286621094,279.1543273925781,270.3500061035156,292.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128480546176,0.0001884541270555,0.0009243938839063,-0.0487469099462032,0.0,0.0,0.0,-0.0141961555927991,60.0,-17.051654815673828,-0.0,-8.443674204272612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.000104444923636,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.0001099855362554,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,8.123493898892775e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001099855362554,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0005217239959165,293.1339416503906,294.1499938964844,270.3500061035156,269.6131286621094,279.1543273925781,270.3500061035156,292.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128480546176,0.0001884541270555,0.0009243938839063,-0.0487469099462032,0.0,0.0,0.0,-0.0141961555927991,60.0,-17.051654815673828,-0.0,-8.443674204272612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0001045272510964,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001100722220144,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,8.129896741593257e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001100722220144,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0005221352330408,293.1325988769531,294.1499938964844,270.3500061035156,269.6131286621094,278.9808959960937,270.3500061035156,292.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137251276522,0.0001894682645797,0.0009242568630725,-0.0490137115120887,0.0,0.0,0.0,-0.0142466509714722,60.0,-17.056007385253906,-0.0,-8.456989775140755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0001045272510964,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001100722220144,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,8.129896741593257e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001100722220144,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0005221352330408,293.1325988769531,294.1499938964844,270.3500061035156,269.6131286621094,278.9808959960937,270.3500061035156,292.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137251276522,0.0001894682645797,0.0009242568630725,-0.0490137115120887,0.0,0.0,0.0,-0.0142466509714722,60.0,-17.056007385253906,-0.0,-8.456989775140755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001046065081027,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001101556918001,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,8.136061660479754e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001101556918001,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0005225311615504,293.1311950683594,294.1499938964844,270.3500061035156,269.6131286621094,278.81072998046875,270.3500061035156,292.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145696043968,0.0001904447126435,0.0009241249645128,-0.0492705851793289,0.0,0.0,0.0,-0.0142952688038349,60.0,-17.05994415283203,-0.0,-8.469820045320375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001046065081027,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001101556918001,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,8.136061660479754e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001101556918001,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0005225311615504,293.1311950683594,294.1499938964844,270.3500061035156,269.6131286621094,278.81072998046875,270.3500061035156,292.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145696043968,0.0001904447126435,0.0009241249645128,-0.0492705851793289,0.0,0.0,0.0,-0.0142952688038349,60.0,-17.05994415283203,-0.0,-8.469820045320375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001046446341206,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0001101958332583,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,8.139026613207534e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001101958332583,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0005227216170169,293.1304626464844,294.1499938964844,270.3500061035156,269.6131286621094,278.7268371582031,270.3500061035156,292.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149757774546,0.0001909143320517,0.0009240614599548,-0.0493941269814968,0.0,0.0,0.0,-0.0143186524510383,60.0,-17.06169891357422,-0.0,-8.475993951151396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001046815523295,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001102347086998,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,8.141898433677852e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0001102347086998,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0005229060188867,293.12969970703125,294.1499938964844,270.3500061035156,269.6131286621094,278.6437683105469,270.3500061035156,292.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153691448271,0.0001913691230583,0.0009240000508725,-0.0495137609541416,0.0,0.0,0.0,-0.0143412966281175,60.0,-17.063283920288086,-0.0,-8.481975299901023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000104751161416,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001103080139728,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,8.147312473738566e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001103080139728,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.000523253751453,293.1281433105469,294.1499938964844,270.3500061035156,269.6131286621094,278.48004150390625,270.3500061035156,292.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161108268424,0.0001922266674228,0.0009238841594196,-0.0497393421828746,0.0,0.0,0.0,-0.0143839940428733,60.0,-17.065834045410156,-0.0,-8.493258718544895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000104751161416,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001103080139728,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,8.147312473738566e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001103080139728,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.000523253751453,293.1281433105469,294.1499938964844,270.3500061035156,269.6131286621094,278.48004150390625,270.3500061035156,292.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161108268424,0.0001922266674228,0.0009238841594196,-0.0497393421828746,0.0,0.0,0.0,-0.0143839940428733,60.0,-17.065834045410156,-0.0,-8.493258718544895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.000104814156657,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001103743488783,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,8.152212103595957e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001103743488783,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0005235684220679,293.12652587890625,294.1499938964844,270.3500061035156,269.6131286621094,278.31939697265625,270.3500061035156,292.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167819611728,0.0001930026774061,0.0009237793274223,-0.0499434657394886,0.0,0.0,0.0,-0.014422632753849,60.0,-17.067401885986328,-0.0,-8.503476323085125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.000104814156657,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001103743488783,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,8.152212103595957e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001103743488783,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0005235684220679,293.12652587890625,294.1499938964844,270.3500061035156,269.6131286621094,278.31939697265625,270.3500061035156,292.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167819611728,0.0001930026774061,0.0009237793274223,-0.0499434657394886,0.0,0.0,0.0,-0.014422632753849,60.0,-17.067401885986328,-0.0,-8.503476323085125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001048694030032,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001104325274354,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,8.156509284162894e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001104325274354,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0005238443845883,293.1247863769531,294.1499938964844,270.3500061035156,269.6131286621094,278.161865234375,270.3500061035156,292.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173706734552,0.0001936832559294,0.0009236874175257,-0.0501224845647811,0.0,0.0,0.0,-0.0144565198570489,60.0,-17.067798614501953,-0.0,-8.512442661867683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
