time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001048694030032,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001104325274354,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,8.156509284162894e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001104325274354,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0005238443845883,293.1247863769531,294.1499938964844,270.3500061035156,269.6131286621094,278.161865234375,270.3500061035156,292.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173706734552,0.0001936832559294,0.0009236874175257,-0.0501224845647811,0.0,0.0,0.0,-0.0144565198570489,60.0,-17.067798614501953,-0.0,-8.512442661867683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001049159109243,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001104815091821,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,8.160126890288666e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001104815091821,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.000524076691363,293.1230163574219,294.1499938964844,270.3500061035156,269.6131286621094,278.00738525390625,270.3500061035156,292.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178662534803,0.0001942562230397,0.0009236100013367,-0.0502731911838054,0.0,0.0,0.0,-0.0144850481301546,60.0,-17.066852569580078,-0.0,-8.519995020606076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001049159109243,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001104815091821,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,8.160126890288666e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001104815091821,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.000524076691363,293.1230163574219,294.1499938964844,270.3500061035156,269.6131286621094,278.00738525390625,270.3500061035156,292.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178662534803,0.0001942562230397,0.0009236100013367,-0.0502731911838054,0.0,0.0,0.0,-0.0144850481301546,60.0,-17.066852569580078,-0.0,-8.519995020606076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001049356360454,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001105022820411,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,8.161660662153736e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001105022820411,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0005241752369329,293.1221008300781,294.1499938964844,270.3500061035156,269.6131286621094,277.9312438964844,270.3500061035156,292.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180763831362,0.0001944992254721,0.000923577172216,-0.0503371059894561,0.0,0.0,0.0,-0.014497147873044,60.0,-17.065832138061523,-0.0,-8.523198857801617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0001049529091687,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001105204646592,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,8.163003803929314e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001105204646592,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0005242615006864,293.12115478515625,294.1499938964844,270.3500061035156,269.6131286621094,277.8558654785156,270.3500061035156,292.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111826043576,0.0001947119308169,0.0009235484758391,-0.0503930561244487,0.0,0.0,0.0,-0.0145077388733625,60.0,-17.064422607421875,-0.0,-8.526003369979662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001049798738677,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001105488627217,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,8.165101462509483e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001105488627217,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005243961932137,293.11920166015625,294.1499938964844,270.3500061035156,269.6131286621094,277.70733642578125,270.3500061035156,292.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185477487742,0.0001950441510416,0.0009235035977326,-0.0504804328083992,0.0,0.0,0.0,-0.0145242800936102,60.0,-17.06039810180664,-0.0,-8.530385287031096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001049798738677,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001105488627217,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,8.165101462509483e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001105488627217,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005243961932137,293.11920166015625,294.1499938964844,270.3500061035156,269.6131286621094,277.70733642578125,270.3500061035156,292.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185477487742,0.0001950441510416,0.0009235035977326,-0.0504804328083992,0.0,0.0,0.0,-0.0145242800936102,60.0,-17.06039810180664,-0.0,-8.530385287031096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001049966813297,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001105665651266,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,8.166408952092752e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001105665651266,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0005244801868684,293.1171875,294.1499938964844,270.3500061035156,269.6131286621094,277.56170654296875,270.3500061035156,292.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187267955392,0.0001952511520357,0.0009234756580553,-0.0505348779261112,0.0,0.0,0.0,-0.0145345870405435,60.0,-17.054731369018555,-0.0,-8.533116613307359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001049966813297,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001105665651266,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,8.166408952092752e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001105665651266,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0005244801868684,293.1171875,294.1499938964844,270.3500061035156,269.6131286621094,277.56170654296875,270.3500061035156,292.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187267955392,0.0001952511520357,0.0009234756580553,-0.0505348779261112,0.0,0.0,0.0,-0.0145345870405435,60.0,-17.054731369018555,-0.0,-8.533116613307359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001050036007654,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001105738483602,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,8.16694664536044e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001105738483602,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.000524514762219,293.1150817871094,294.1499938964844,270.3500061035156,269.6131286621094,277.4189147949219,270.3500061035156,292.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188004864379,0.0001953363680513,0.0009234641329385,-0.0505572967231273,0.0,0.0,0.0,-0.0145388301461935,60.0,-17.04743003845215,-0.0,-8.534240691915329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001050036007654,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001105738483602,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,8.16694664536044e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001105738483602,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.000524514762219,293.1150817871094,294.1499938964844,270.3500061035156,269.6131286621094,277.4189147949219,270.3500061035156,292.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188004864379,0.0001953363680513,0.0009234641329385,-0.0505572967231273,0.0,0.0,0.0,-0.0145388301461935,60.0,-17.04743003845215,-0.0,-8.534240691915329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0001050014179782,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001105715491576,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,8.166776387952268e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105715491576,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0005245038191787,293.1128845214844,294.1499938964844,270.3500061035156,269.6131286621094,277.27899169921875,270.3500061035156,292.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187772033736,0.0001953093742486,0.0009234678582288,-0.0505501925945282,0.0,0.0,0.0,-0.0145374862477183,60.0,-17.038576126098633,-0.0,-8.533884710004713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0001050014179782,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001105715491576,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,8.166776387952268e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105715491576,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0005245038191787,293.1128845214844,294.1499938964844,270.3500061035156,269.6131286621094,277.27899169921875,270.3500061035156,292.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187772033736,0.0001953093742486,0.0009234678582288,-0.0505501925945282,0.0,0.0,0.0,-0.0145374862477183,60.0,-17.038576126098633,-0.0,-8.533884710004713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001049972925102,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001105672054109,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,8.166456245817244e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001105672054109,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0005244832136668,293.1117553710937,294.1499938964844,270.3500061035156,269.6131286621094,277.2100524902344,270.3500061035156,292.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187331983819,0.0001952585444087,0.0009234747267328,-0.050536822527647,0.0,0.0,0.0,-0.0145349558442831,60.0,-17.033615112304688,-0.0,-8.533213957662157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001049914208124,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001105610208469,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,8.165999315679073e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001105610208469,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005244538770057,293.1106262207031,294.1499938964844,270.3500061035156,269.6131286621094,277.1418151855469,270.3500061035156,292.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186706833541,0.0001951862359419,0.0009234845056198,-0.0505178049206733,0.0,0.0,0.0,-0.0145313553512096,60.0,-17.028335571289062,-0.0,-8.53225969876803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001049754937412,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001105442497646,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,8.164760947693139e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,0.0001105442497646,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0005243743653409,293.1082763671875,294.1499938964844,270.3500061035156,269.6131286621094,277.00738525390625,270.3500061035156,292.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185009498149,0.0001949899888131,0.0009235110483132,-0.0504661872982978,0.0,0.0,0.0,-0.0145215839147567,60.0,-17.016971588134766,-0.0,-8.529671191581657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001049754937412,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001105442497646,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,8.164760947693139e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,0.0001105442497646,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0005243743653409,293.1082763671875,294.1499938964844,270.3500061035156,269.6131286621094,277.00738525390625,270.3500061035156,292.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185009498149,0.0001949899888131,0.0009235110483132,-0.0504661872982978,0.0,0.0,0.0,-0.0145215839147567,60.0,-17.016971588134766,-0.0,-8.529671191581657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001049560814863,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0001105238043237,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,8.163250458892435e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0001105238043237,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0005242773331701,293.1058654785156,294.1499938964844,270.3500061035156,269.6131286621094,276.87567138671875,270.3500061035156,292.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118294079788,0.0001947507407749,0.000923543353565,-0.0504032634198665,0.0,0.0,0.0,-0.0145096722990274,60.0,-17.004819869995117,-0.0,-8.526515671292145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001049560814863,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0001105238043237,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,8.163250458892435e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0001105238043237,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0005242773331701,293.1058654785156,294.1499938964844,270.3500061035156,269.6131286621094,276.87567138671875,270.3500061035156,292.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118294079788,0.0001947507407749,0.000923543353565,-0.0504032634198665,0.0,0.0,0.0,-0.0145096722990274,60.0,-17.004819869995117,-0.0,-8.526515671292145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,0.0001049361817422,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0001105028568417,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,8.161702862707898e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0001105028568417,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0005241779726929,293.1033630371094,294.1499938964844,270.3500061035156,269.6131286621094,276.7465515136719,270.3500061035156,292.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180820874869,0.0001945055701071,0.000923576473724,-0.0503387786448001,0.0,0.0,0.0,-0.0144974645227193,60.0,-16.992324829101562,-0.0,-8.523282701844438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,0.0001049361817422,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0001105028568417,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,8.161702862707898e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0001105028568417,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0005241779726929,293.1033630371094,294.1499938964844,270.3500061035156,269.6131286621094,276.7465515136719,270.3500061035156,292.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180820874869,0.0001945055701071,0.000923576473724,-0.0503387786448001,0.0,0.0,0.0,-0.0144974645227193,60.0,-16.992324829101562,-0.0,-8.523282701844438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0001049193379003,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001104851180571,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,8.160393190337345e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001104851180571,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0005240938626229,293.10076904296875,294.1499938964844,270.3500061035156,269.6131286621094,276.6200256347656,270.3500061035156,292.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179025750607,0.0001942980597959,0.0009236045298166,-0.0502841956913471,0.0,0.0,0.0,-0.0144871324300765,60.0,-16.980016708374023,-0.0,-8.520546401769027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0001049193379003,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001104851180571,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,8.160393190337345e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001104851180571,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0005240938626229,293.10076904296875,294.1499938964844,270.3500061035156,269.6131286621094,276.6200256347656,270.3500061035156,292.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179025750607,0.0001942980597959,0.0009236045298166,-0.0502841956913471,0.0,0.0,0.0,-0.0144871324300765,60.0,-16.980016708374023,-0.0,-8.520546401769027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.000104913386167,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0001104788534576,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,8.159930439433083e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001104788534576,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0005240641185082,293.0994567871094,294.1499938964844,270.3500061035156,269.6131286621094,276.5577697753906,270.3500061035156,292.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178391287103,0.0001942247035913,0.000923614425119,-0.0502649024128913,0.0,0.0,0.0,-0.0144834797829389,60.0,-16.97412872314453,-0.0,-8.519579353105655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,0.0001049096172209,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0001104748807847,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,8.159637218341231e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0001104748807847,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0005240452592261,293.0980834960937,294.1499938964844,270.3500061035156,269.6131286621094,276.4962158203125,270.3500061035156,292.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177988490089,0.000194178224774,0.0009236206533387,-0.0502526760101318,0.0,0.0,0.0,-0.014481165446341,60.0,-16.968538284301758,-0.0,-8.51896686526743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.0001049113634508,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.000110476721602,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,8.159772551152855e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.000110476721602,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093444824219,0.0,0.0,0.0005240539903752,293.0953369140625,294.1499938964844,270.3500061035156,269.6131286621094,276.3749084472656,270.3500061035156,292.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178174754604,0.0001941997179528,0.0009236177429556,-0.0502583310008049,0.0,0.0,0.0,-0.0144822355359792,60.0,-16.958511352539062,-0.0,-8.519249661276262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.0001049113634508,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.000110476721602,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,8.159772551152855e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.000110476721602,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093444824219,0.0,0.0,0.0005240539903752,293.0953369140625,294.1499938964844,270.3500061035156,269.6131286621094,276.3749084472656,270.3500061035156,292.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178174754604,0.0001941997179528,0.0009236177429556,-0.0502583310008049,0.0,0.0,0.0,-0.0144822355359792,60.0,-16.958511352539062,-0.0,-8.519249661276262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0001049295315169,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,0.0001104958500945,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,8.161186269717291e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0001104958500945,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0005241447361186,293.0924987792969,294.1499938964844,270.3500061035156,269.6131286621094,276.25616455078125,270.3500061035156,292.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180109577253,0.0001944235118571,0.0009235874167643,-0.0503171905875206,0.0,0.0,0.0,-0.0144933778792619,60.0,-16.950817108154297,-0.0,-8.522200545257874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0001049295315169,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,0.0001104958500945,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,8.161186269717291e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0001104958500945,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0005241447361186,293.0924987792969,294.1499938964844,270.3500061035156,269.6131286621094,276.25616455078125,270.3500061035156,292.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180109577253,0.0001944235118571,0.0009235874167643,-0.0503171905875206,0.0,0.0,0.0,-0.0144933778792619,60.0,-16.950817108154297,-0.0,-8.522200545257874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.0001049687853083,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0001105371848098,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,8.164238533936441e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0001105371848098,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0005243408377282,293.0895690917969,294.1499938964844,270.3500061035156,269.6131286621094,276.1396484375,270.3500061035156,292.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184291215613,0.0001949070428963,0.0009235220495611,-0.05044437199831,0.0,0.0,0.0,-0.0145174534991383,60.0,-16.945981979370117,-0.0,-8.528576955768585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.0001049687853083,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0001105371848098,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,8.164238533936441e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0001105371848098,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0005243408377282,293.0895690917969,294.1499938964844,270.3500061035156,269.6131286621094,276.1396484375,270.3500061035156,292.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184291215613,0.0001949070428963,0.0009235220495611,-0.05044437199831,0.0,0.0,0.0,-0.0145174534991383,60.0,-16.945981979370117,-0.0,-8.528576955768585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0001050342616508,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0001106061317841,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,8.169330976670608e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001106061317841,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0005246678483672,293.0865783691406,294.1499938964844,270.3500061035156,269.6131286621094,276.0253601074219,270.3500061035156,292.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191265657544,0.0001957136119017,0.0009234129684045,-0.0506565161049366,0.0,0.0,0.0,-0.0145576121285557,60.0,-16.944950103759766,-0.0,-8.539218754322064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0001050342616508,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0001106061317841,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,8.169330976670608e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001106061317841,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0005246678483672,293.0865783691406,294.1499938964844,270.3500061035156,269.6131286621094,276.0253601074219,270.3500061035156,292.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191265657544,0.0001957136119017,0.0009234129684045,-0.0506565161049366,0.0,0.0,0.0,-0.0145576121285557,60.0,-16.944950103759766,-0.0,-8.539218754322064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,0.0001050786740961,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.0001106529016396,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,8.172785601345822e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001106529016396,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,0.0005248897359706,293.08502197265625,294.1499938964844,270.3500061035156,269.6131286621094,275.9690856933594,270.3500061035156,292.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195996776223,0.0001962607493624,0.0009233389864675,-0.0508004166185855,0.0,0.0,0.0,-0.0145848542451858,60.0,-16.946203231811523,-0.0,-8.546442131773804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0001051309664035,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,0.0001107079660869,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,8.176852861652151e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0001107079660869,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0005251509137451,293.0834655761719,294.1499938964844,270.3500061035156,269.6131286621094,275.91326904296875,270.3500061035156,292.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201568413525,0.0001969049626495,0.0009232518495991,-0.0509698465466499,0.0,0.0,0.0,-0.0146169308573007,60.0,-16.948545455932617,-0.0,-8.554950170491794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0001052644147421,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,0.0001108484939322,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,8.187232015188783e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001108484939322,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0005258175078779,293.0802917480469,294.1499938964844,270.3500061035156,269.6131286621094,275.8031921386719,270.3500061035156,292.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215785052627,0.0001985489507205,0.0009230295545421,-0.0514022037386894,0.0,0.0,0.0,-0.0146987857297062,60.0,-16.957468032836914,-0.0,-8.576682120065018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0001052644147421,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,0.0001108484939322,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,8.187232015188783e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001108484939322,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0005258175078779,293.0802917480469,294.1499938964844,270.3500061035156,269.6131286621094,275.8031921386719,270.3500061035156,292.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215785052627,0.0001985489507205,0.0009230295545421,-0.0514022037386894,0.0,0.0,0.0,-0.0146987857297062,60.0,-16.957468032836914,-0.0,-8.576682120065018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.000105437808088,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09381103515625,0.0,0.0,0.0001110310913645,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,8.200718730222434e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001110310913645,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0005266836960799,293.0770263671875,294.1499938964844,270.3500061035156,269.6131286621094,275.6952209472656,270.3500061035156,292.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234259000048,0.0002006851136684,0.0009227407863363,-0.0519639514386653,0.0,0.0,0.0,-0.014805145561695,60.0,-16.972612380981445,-0.0,-8.604960299862796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.000105437808088,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09381103515625,0.0,0.0,0.0001110310913645,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,8.200718730222434e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001110310913645,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0005266836960799,293.0770263671875,294.1499938964844,270.3500061035156,269.6131286621094,275.6952209472656,270.3500061035156,292.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234259000048,0.0002006851136684,0.0009227407863363,-0.0519639514386653,0.0,0.0,0.0,-0.014805145561695,60.0,-16.972612380981445,-0.0,-8.604960299862796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,0.0001056432156474,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0001112473983084,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,8.216694550355896e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0001112473983084,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0005277097225189,293.0736694335937,294.1499938964844,270.3500061035156,269.6131286621094,275.5889892578125,270.3500061035156,292.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256143916398,0.0002032156480709,0.0009223987581208,-0.0526293516159057,0.0,0.0,0.0,-0.0149311432614922,60.0,-16.993375778198242,-0.0,-8.638520654358217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,0.0001056432156474,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0001112473983084,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,8.216694550355896e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0001112473983084,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0005277097225189,293.0736694335937,294.1499938964844,270.3500061035156,269.6131286621094,275.5889892578125,270.3500061035156,292.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256143916398,0.0002032156480709,0.0009223987581208,-0.0526293516159057,0.0,0.0,0.0,-0.0149311432614922,60.0,-16.993375778198242,-0.0,-8.638520654358217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
