time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,0.0001058675188687,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001114835977205,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,8.234140841523185e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0001114835977205,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,0.0005288301617838,293.0702514648437,294.1499938964844,270.3500061035156,269.6131286621094,275.484619140625,270.3500061035156,292.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280041653662,0.0002059789403574,0.0009220252977684,-0.053355872631073,0.0,0.0,0.0,-0.0150687303394079,60.0,-17.018186569213867,-0.0,-8.675241502942299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,0.0001058675188687,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001114835977205,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,8.234140841523185e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0001114835977205,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,0.0005288301617838,293.0702514648437,294.1499938964844,270.3500061035156,269.6131286621094,275.484619140625,270.3500061035156,292.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280041653662,0.0002059789403574,0.0009220252977684,-0.053355872631073,0.0,0.0,0.0,-0.0150687303394079,60.0,-17.018186569213867,-0.0,-8.675241502942299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,0.0001059865026036,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0001116088897106,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,8.243394404416904e-05,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001116088897106,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0005294245202094,293.0684814453125,294.1499938964844,270.3500061035156,269.6131286621094,275.43316650390625,270.3500061035156,292.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292719282209,0.0002074447547784,0.0009218271588906,-0.0537412278354167,0.0,0.0,0.0,-0.0151417134329676,60.0,-17.031845092773438,-0.0,-8.694752295923538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.000106109851913,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,0.0001117387801059,292.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,8.252988482126966e-05,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,0.0001117387801059,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871276855469,0.0,0.0,0.0005300406483002,293.06671142578125,294.1499938964844,270.3500061035156,269.6131286621094,275.3822021484375,270.3500061035156,292.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130586140789,0.000208964353078,0.0009216218022629,-0.0541407018899917,0.0,0.0,0.0,-0.0152173759415745,60.0,-17.046232223510742,-0.0,-8.715002053349964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0001063686722773,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0001120113374781,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,8.273118874058127e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,0.0001120113374781,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0005313335568644,293.0631103515625,294.1499938964844,270.3500061035156,269.6131286621094,275.281494140625,270.3500061035156,292.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333437869325,0.0002121529687428,0.0009211908327415,-0.0549788363277912,0.0,0.0,0.0,-0.0153761394321918,60.0,-17.076915740966797,-0.0,-8.757568537021143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0001063686722773,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0001120113374781,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,8.273118874058127e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,0.0001120113374781,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0005313335568644,293.0631103515625,294.1499938964844,270.3500061035156,269.6131286621094,275.281494140625,270.3500061035156,292.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333437869325,0.0002121529687428,0.0009211908327415,-0.0549788363277912,0.0,0.0,0.0,-0.0153761394321918,60.0,-17.076915740966797,-0.0,-8.757568537021143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,0.000106643034087,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001123002512031,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,8.294458530144766e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,0.0001123002512031,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0005327040562406,293.05938720703125,294.1499938964844,270.3500061035156,269.6131286621094,275.1825561523437,270.3500061035156,292.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362669756636,0.0002155329857487,0.0009207340190187,-0.0558671616017818,0.0,0.0,0.0,-0.0155444331467151,60.0,-17.110219955444336,-0.0,-8.802803819207838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,0.000106643034087,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001123002512031,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,8.294458530144766e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,0.0001123002512031,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0005327040562406,293.05938720703125,294.1499938964844,270.3500061035156,269.6131286621094,275.1825561523437,270.3500061035156,292.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362669756636,0.0002155329857487,0.0009207340190187,-0.0558671616017818,0.0,0.0,0.0,-0.0155444331467151,60.0,-17.110219955444336,-0.0,-8.802803819207838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.0001069312565959,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.0001126037677749,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,8.316875755554065e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0001126037677749,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0005341437645256,293.0555725097656,294.1499938964844,270.3500061035156,269.6131286621094,275.0853271484375,270.3500061035156,292.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139337895438,0.0002190838131355,0.0009202540968544,-0.0568002425134182,0.0,0.0,0.0,-0.0157212316989898,60.0,-17.14584732055664,-0.0,-8.85044997289697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.0001069312565959,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.0001126037677749,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,8.316875755554065e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0001126037677749,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0005341437645256,293.0555725097656,294.1499938964844,270.3500061035156,269.6131286621094,275.0853271484375,270.3500061035156,292.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139337895438,0.0002190838131355,0.0009202540968544,-0.0568002425134182,0.0,0.0,0.0,-0.0157212316989898,60.0,-17.14584732055664,-0.0,-8.85044997289697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0001072315717465,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001129200099967,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,8.340233034687117e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0001129200099967,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0005356438923627,293.0516967773437,294.1499938964844,270.3500061035156,269.6131286621094,274.9898376464844,270.3500061035156,292.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425375705584,0.0002227835502708,0.0009197540348395,-0.057772297412157,0.0,0.0,0.0,-0.0159054454416036,60.0,-17.183521270751953,-0.0,-8.900231307507057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0001072315717465,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001129200099967,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,8.340233034687117e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0001129200099967,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0005356438923627,293.0516967773437,294.1499938964844,270.3500061035156,269.6131286621094,274.9898376464844,270.3500061035156,292.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425375705584,0.0002227835502708,0.0009197540348395,-0.057772297412157,0.0,0.0,0.0,-0.0159054454416036,60.0,-17.183521270751953,-0.0,-8.900231307507057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001073856474249,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001130822565755,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,8.352217264473438e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001130822565755,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0005364135722629,293.0496826171875,294.1499938964844,270.3500061035156,269.6131286621094,274.9427185058594,270.3500061035156,292.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441792594268,0.0002246817457489,0.0009194975136779,-0.0582709573209285,0.0,0.0,0.0,-0.0159999560564756,60.0,-17.20305061340332,-0.0,-8.925826477934606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0001075419495464,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0001132468532887,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,8.364373934455216e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.0001132468532887,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,0.0005371943116188,293.0476989746094,294.1499938964844,270.3500061035156,269.6131286621094,274.89599609375,270.3500061035156,292.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458445806056,0.0002266073279315,0.0009192372672259,-0.0587767697870731,0.0,0.0,0.0,-0.0160958338528871,60.0,-17.222959518432617,-0.0,-8.951828078807011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.0,0.0,0.0001078600689652,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0001135818456532,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,8.389116555918008e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0001135818456532,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0005387833807617,293.0435791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.80377197265625,270.3500061035156,292.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492340127006,0.0002305265079485,0.0009187075775116,-0.0598061233758926,0.0,0.0,0.0,-0.0162909720093011,60.0,-17.26374626159668,-0.0,-9.00486725186056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.0,0.0,0.0001078600689652,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0001135818456532,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,8.389116555918008e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0001135818456532,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0005387833807617,293.0435791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.80377197265625,270.3500061035156,292.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492340127006,0.0002305265079485,0.0009187075775116,-0.0598061233758926,0.0,0.0,0.0,-0.0162909720093011,60.0,-17.26374626159668,-0.0,-9.00486725186056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0001081834197975,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.0001139223459176,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,8.414265903411433e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001139223459176,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0005403985851444,293.0393981933594,294.1499938964844,270.3500061035156,269.6131286621094,274.7131652832031,270.3500061035156,292.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526792077347,0.0002345100801903,0.0009181691566482,-0.0608521960675716,0.0,0.0,0.0,-0.0164893176406621,60.0,-17.30555534362793,-0.0,-9.058938132966433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0001081834197975,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.0001139223459176,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,8.414265903411433e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001139223459176,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0005403985851444,293.0393981933594,294.1499938964844,270.3500061035156,269.6131286621094,274.7131652832031,270.3500061035156,292.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526792077347,0.0002345100801903,0.0009181691566482,-0.0608521960675716,0.0,0.0,0.0,-0.0164893176406621,60.0,-17.30555534362793,-0.0,-9.058938132966433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0001085091862478,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,0.0001142654000432,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,8.439602970611304e-05,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001142654000432,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005420258385129,293.0351257324219,294.1499938964844,270.3500061035156,269.6131286621094,274.6241149902344,270.3500061035156,292.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561502469703,0.0002385234693065,0.0009176267194561,-0.0619059056043624,0.0,0.0,0.0,-0.0166891478002071,60.0,-17.347938537597656,-0.0,-9.113576737718176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0001085091862478,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,0.0001142654000432,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,8.439602970611304e-05,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001142654000432,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005420258385129,293.0351257324219,294.1499938964844,270.3500061035156,269.6131286621094,274.6241149902344,270.3500061035156,292.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561502469703,0.0002385234693065,0.0009176267194561,-0.0619059056043624,0.0,0.0,0.0,-0.0166891478002071,60.0,-17.347938537597656,-0.0,-9.113576737718176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001088343633455,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001146078284364,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,8.464894926873967e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146078284364,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005436501814983,293.0307312011719,294.1499938964844,270.3500061035156,269.6131286621094,274.5366516113281,270.3500061035156,292.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596148833632,0.0002425296406727,0.0009170852717943,-0.0629575178027153,0.0,0.0,0.0,-0.0168886166065931,60.0,-17.390430450439453,-0.0,-9.168281422944349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001088343633455,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001146078284364,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,8.464894926873967e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146078284364,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005436501814983,293.0307312011719,294.1499938964844,270.3500061035156,269.6131286621094,274.5366516113281,270.3500061035156,292.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596148833632,0.0002425296406727,0.0009170852717943,-0.0629575178027153,0.0,0.0,0.0,-0.0168886166065931,60.0,-17.390430450439453,-0.0,-9.168281422944349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001089957513613,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0001147777729784,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,8.477447408949956e-05,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.0001147777729784,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,0.000544456357602,293.02850341796875,294.1499938964844,270.3500061035156,269.6131286621094,274.4934997558594,270.3500061035156,292.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613344540819,0.0002445178979542,0.0009168165270239,-0.0634793564677238,0.0,0.0,0.0,-0.0169876143336296,60.0,-17.41156005859375,-0.0,-9.19549165701028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0001091557787731,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,0.0001149462987086,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,8.48989438964054e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001149462987086,292.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0005452557234093,293.0262451171875,294.1499938964844,270.3500061035156,269.6131286621094,274.45074462890625,270.3500061035156,292.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630395893007,0.0002464894787408,0.0009165501105599,-0.0639967620372772,0.0,0.0,0.0,-0.0170857813209295,60.0,-17.432525634765625,-0.0,-9.222513597251236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,0.0001094702092814,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0001152773984358,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,8.514349610777572e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0001152773984358,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,0.0005468263407237,293.02166748046875,294.1499938964844,270.3500061035156,269.6131286621094,274.3663330078125,270.3500061035156,292.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663896730169,0.0002503631694708,0.0009160265326499,-0.0650132074952125,0.0,0.0,0.0,-0.017278654500842,60.0,-17.4737491607666,-0.0,-9.275720458390425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,0.0001094702092814,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0001152773984358,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,8.514349610777572e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0001152773984358,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,0.0005468263407237,293.02166748046875,294.1499938964844,270.3500061035156,269.6131286621094,274.3663330078125,270.3500061035156,292.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663896730169,0.0002503631694708,0.0009160265326499,-0.0650132074952125,0.0,0.0,0.0,-0.017278654500842,60.0,-17.4737491607666,-0.0,-9.275720458390425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001097743952414,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001155977224698,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,8.53800811455585e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,0.0001155977224698,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0005483458517119,293.0169982910156,294.1499938964844,270.3500061035156,269.6131286621094,274.2834167480469,270.3500061035156,292.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696307919919,0.0002541106950957,0.0009155200677923,-0.0659963637590408,0.0,0.0,0.0,-0.0174652487039566,60.0,-17.51354217529297,-0.0,-9.32734067760066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001097743952414,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001155977224698,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,8.53800811455585e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,0.0001155977224698,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0005483458517119,293.0169982910156,294.1499938964844,270.3500061035156,269.6131286621094,274.2834167480469,270.3500061035156,292.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696307919919,0.0002541106950957,0.0009155200677923,-0.0659963637590408,0.0,0.0,0.0,-0.0174652487039566,60.0,-17.51354217529297,-0.0,-9.32734067760066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001100652589229,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0001159040184575,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,8.560631249565631e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001159040184575,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0005497987731359,293.01220703125,294.1499938964844,270.3500061035156,269.6131286621094,274.2019958496094,270.3500061035156,292.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727298842743,0.0002576941624283,0.0009150357218459,-0.0669362917542457,0.0,0.0,0.0,-0.0176436714828014,60.0,-17.551414489746094,-0.0,-9.376834242402765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001100652589229,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0001159040184575,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,8.560631249565631e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001159040184575,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0005497987731359,293.01220703125,294.1499938964844,270.3500061035156,269.6131286621094,274.2019958496094,270.3500061035156,292.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727298842743,0.0002576941624283,0.0009150357218459,-0.0669362917542457,0.0,0.0,0.0,-0.0176436714828014,60.0,-17.551414489746094,-0.0,-9.376834242402765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001103400281863,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0001161933614639,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,8.582002192270011e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0001161933614639,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0005511713097803,293.00732421875,294.1499938964844,270.3500061035156,269.6131286621094,274.1220703125,270.3500061035156,292.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756574967876,0.0002610792580526,0.0009145782096311,-0.0678240358829498,0.0,0.0,0.0,-0.017812218517065,60.0,-17.586896896362305,-0.0,-9.42370874668086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001103400281863,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0001161933614639,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,8.582002192270011e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0001161933614639,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0005511713097803,293.00732421875,294.1499938964844,270.3500061035156,269.6131286621094,274.1220703125,270.3500061035156,292.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756574967876,0.0002610792580526,0.0009145782096311,-0.0678240358829498,0.0,0.0,0.0,-0.017812218517065,60.0,-17.586896896362305,-0.0,-9.42370874668086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,0.0001104701295844,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0001163303677458,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,8.592121594119817e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,0.0001163303677458,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,0.0005518211983144,293.0048522949219,294.1499938964844,270.3500061035156,269.6131286621094,274.0827331542969,270.3500061035156,292.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770437704399,0.000262682151515,0.0009143616189248,-0.0682443305850029,0.0,0.0,0.0,-0.0178920272737741,60.0,-17.60348129272461,-0.0,-9.445944471053737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0001105963528971,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.0001164632849395,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,8.601938316132873e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,0.0001164632849395,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0005524517036974,293.0023498535156,294.1499938964844,270.3500061035156,269.6131286621094,274.0436706542969,270.3500061035156,292.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783886002376,0.0002642371982801,0.0009141514310613,-0.0686520636081695,0.0,0.0,0.0,-0.0179694537073373,60.0,-17.619539260864258,-0.0,-9.4675421280499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,0.0001108327123802,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167121881735,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,8.62032247823663e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,0.0001167121881735,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,0.0005536323878914,292.9972839355469,294.1499938964844,270.3500061035156,269.6131286621094,273.9667358398437,270.3500061035156,292.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809070128947,0.0002671491529326,0.0009137578890658,-0.0694154724478721,0.0,0.0,0.0,-0.0181144438683986,60.0,-17.649097442626953,-0.0,-9.50805230104379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,0.0001108327123802,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167121881735,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,8.62032247823663e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,0.0001167121881735,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,0.0005536323878914,292.9972839355469,294.1499938964844,270.3500061035156,269.6131286621094,273.9667358398437,270.3500061035156,292.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809070128947,0.0002671491529326,0.0009137578890658,-0.0694154724478721,0.0,0.0,0.0,-0.0181144438683986,60.0,-17.649097442626953,-0.0,-9.50805230104379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001110482480726,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0001169391543953,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,8.637086284579709e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,0.0001169391543953,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0005547089967876,292.9921264648437,294.1499938964844,270.3500061035156,269.6131286621094,273.89129638671875,270.3500061035156,292.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832035379484,0.0002698045282159,0.0009133990388363,-0.0701115056872367,0.0,0.0,0.0,-0.0182466562837362,60.0,-17.675294876098633,-0.0,-9.545067314320477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001110482480726,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0001169391543953,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,8.637086284579709e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,0.0001169391543953,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0005547089967876,292.9921264648437,294.1499938964844,270.3500061035156,269.6131286621094,273.89129638671875,270.3500061035156,292.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832035379484,0.0002698045282159,0.0009133990388363,-0.0701115056872367,0.0,0.0,0.0,-0.0182466562837362,60.0,-17.675294876098633,-0.0,-9.545067314320477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001112432437366,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,0.0001171444891951,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,8.652252290630713e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,0.0001171444891951,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0005556830437853,292.9868469238281,294.1499938964844,270.3500061035156,269.6131286621094,273.8172912597656,270.3500061035156,292.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185281202197,0.0002722068456932,0.0009130743565037,-0.0707411244511604,0.0,0.0,0.0,-0.0183662697672843,60.0,-17.698219299316406,-0.0,-9.578617010674861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001112432437366,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,0.0001171444891951,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,8.652252290630713e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,0.0001171444891951,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0005556830437853,292.9868469238281,294.1499938964844,270.3500061035156,269.6131286621094,273.8172912597656,270.3500061035156,292.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185281202197,0.0002722068456932,0.0009130743565037,-0.0707411244511604,0.0,0.0,0.0,-0.0183662697672843,60.0,-17.698219299316406,-0.0,-9.578617010674861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001114190818043,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001173296550405,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,8.665928180562332e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001173296550405,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0005565613973885,292.98150634765625,294.1499938964844,270.3500061035156,269.6131286621094,273.7447509765625,270.3500061035156,292.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871546739712,0.0002743731311056,0.0009127815719693,-0.071308821439743,0.0,0.0,0.0,-0.018474131822586,60.0,-17.717927932739258,-0.0,-9.608920947812297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
