time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001114190818043,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001173296550405,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,8.665928180562332e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001173296550405,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0005565613973885,292.98150634765625,294.1499938964844,270.3500061035156,269.6131286621094,273.7447509765625,270.3500061035156,292.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871546739712,0.0002743731311056,0.0009127815719693,-0.071308821439743,0.0,0.0,0.0,-0.018474131822586,60.0,-17.717927932739258,-0.0,-9.608920947812297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,0.000111500492494,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.000117415387649,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,8.672260446473956e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,0.000117415387649,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0005569680361077,292.9787902832031,294.1499938964844,270.3500061035156,269.6131286621094,273.708984375,270.3500061035156,292.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880222009494,0.0002753761364147,0.0009126460645347,-0.0715716406702995,0.0,0.0,0.0,-0.018524071201682,60.0,-17.72667121887207,-0.0,-9.622968377698272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,0.0001115784034482,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0001174974313471,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,8.678319863975048e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001174974313471,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0005573572125285,292.9760437011719,294.1499938964844,270.3500061035156,269.6131286621094,273.6735534667969,270.3500061035156,292.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888522421941,0.0002763359516393,0.0009125163196586,-0.0718231275677681,0.0,0.0,0.0,-0.0185718610882759,60.0,-17.734821319580078,-0.0,-9.636420372771681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.0001117250503739,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001176518562715,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,8.689726382726803e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.0001176518562715,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0005580897559411,292.97052001953125,294.1499938964844,270.3500061035156,269.6131286621094,273.60369873046875,270.3500061035156,292.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904147686436,0.0002781426883302,0.000912272138521,-0.0722964853048324,0.0,0.0,0.0,-0.0186618193984031,60.0,-17.749319076538086,-0.0,-9.661766853241717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.0001117250503739,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001176518562715,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,8.689726382726803e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.0001176518562715,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0005580897559411,292.97052001953125,294.1499938964844,270.3500061035156,269.6131286621094,273.60369873046875,270.3500061035156,292.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904147686436,0.0002781426883302,0.000912272138521,-0.0722964853048324,0.0,0.0,0.0,-0.0186618193984031,60.0,-17.749319076538086,-0.0,-9.661766853241717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.000111859262688,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001177931917482,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,8.700164471520111e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0001177931917482,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0005587601917795,292.9648742675781,294.1499938964844,270.3500061035156,269.6131286621094,273.5353698730469,270.3500061035156,292.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918448144569,0.0002797961351461,0.0009120486211031,-0.0727296471595764,0.0,0.0,0.0,-0.018744146451354,60.0,-17.761581420898438,-0.0,-9.684992363645509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.000111859262688,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001177931917482,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,8.700164471520111e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0001177931917482,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0005587601917795,292.9648742675781,294.1499938964844,270.3500061035156,269.6131286621094,273.5353698730469,270.3500061035156,292.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918448144569,0.0002797961351461,0.0009120486211031,-0.0727296471595764,0.0,0.0,0.0,-0.018744146451354,60.0,-17.761581420898438,-0.0,-9.684992363645509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001119810840464,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179214741569,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,8.709639951121062e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001179214741569,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0005593686946667,292.95916748046875,294.1499938964844,270.3500061035156,269.6131286621094,273.46826171875,270.3500061035156,292.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931428452953,0.0002812969905789,0.0009118458256125,-0.0731228068470954,0.0,0.0,0.0,-0.0188188757747411,60.0,-17.772064208984375,-0.0,-9.70609903561126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001119810840464,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179214741569,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,8.709639951121062e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001179214741569,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0005593686946667,292.95916748046875,294.1499938964844,270.3500061035156,269.6131286621094,273.46826171875,270.3500061035156,292.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931428452953,0.0002812969905789,0.0009118458256125,-0.0731228068470954,0.0,0.0,0.0,-0.0188188757747411,60.0,-17.772064208984375,-0.0,-9.70609903561126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.0001120890447054,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0001180351609946,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,8.718037133803591e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.0001180351609946,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,0.0005599079886451,292.953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.4026184082031,270.3500061035156,292.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942931450903,0.0002826270356308,0.0009116660221479,-0.0734711810946464,0.0,0.0,0.0,-0.0188851002603769,60.0,-17.780187606811523,-0.0,-9.724822547241277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.0001120890447054,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0001180351609946,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,8.718037133803591e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.0001180351609946,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,0.0005599079886451,292.953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.4026184082031,270.3500061035156,292.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942931450903,0.0002826270356308,0.0009116660221479,-0.0734711810946464,0.0,0.0,0.0,-0.0188851002603769,60.0,-17.780187606811523,-0.0,-9.724822547241277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.00011213770631,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.000118086405564,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,8.721821359358728e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.000118086405564,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0005601510638371,292.950439453125,294.1499938964844,270.3500061035156,269.6131286621094,273.3702697753906,270.3500061035156,292.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948115425184,0.0002832265163306,0.0009115850552916,-0.073628194630146,0.0,0.0,0.0,-0.0189149491488933,60.0,-17.783451080322266,-0.0,-9.733267347655784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0001121827444876,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.0001181338375317,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,8.725324732949957e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001181338375317,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919738769531,0.0,0.0,0.0005603760364465,292.9474792480469,294.1499938964844,270.3500061035156,269.6131286621094,273.3382568359375,270.3500061035156,292.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952915228903,0.0002837814099621,0.0009115100838243,-0.0737735256552696,0.0,0.0,0.0,-0.0189425777643919,60.0,-17.786182403564453,-0.0,-9.741087581005561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0001122616740758,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0001182169507956,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,8.731463458389044e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0001182169507956,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0005607703351415,292.9414978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.275146484375,270.3500061035156,292.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961323907598,0.0002847537689376,0.000911378650926,-0.0740281790494918,0.0,0.0,0.0,-0.0189909916371107,60.0,-17.78992462158203,-0.0,-9.754798213634784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0001122616740758,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0001182169507956,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,8.731463458389044e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0001182169507956,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0005607703351415,292.9414978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.275146484375,270.3500061035156,292.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961323907598,0.0002847537689376,0.000911378650926,-0.0740281790494918,0.0,0.0,0.0,-0.0189909916371107,60.0,-17.78992462158203,-0.0,-9.754798213634784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001123249385273,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,0.0001182835694635,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,8.736384188523516e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001182835694635,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0005610863445326,292.9354553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.2134094238281,270.3500061035156,292.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968065518885,0.0002855331695172,0.0009112733532674,-0.0742322877049446,0.0,0.0,0.0,-0.0190297979861497,60.0,-17.791032791137695,-0.0,-9.765795283556145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001123249385273,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,0.0001182835694635,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,8.736384188523516e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001182835694635,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0005610863445326,292.9354553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.2134094238281,270.3500061035156,292.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968065518885,0.0002855331695172,0.0009112733532674,-0.0742322877049446,0.0,0.0,0.0,-0.0190297979861497,60.0,-17.791032791137695,-0.0,-9.765795283556145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001123915717471,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001183537315228,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,8.741566125536337e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001183537315228,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0005614191759377,292.9293212890625,294.1499938964844,270.3483581542969,269.612060546875,273.15289306640625,270.349365234375,292.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975163361057,0.0002863539848476,0.0009111622930504,-0.0744472444057464,0.0,0.0,0.0,-0.0190706681460142,60.0,-17.79164695739746,-0.0,-9.777383525033657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001123915717471,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001183537315228,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,8.741566125536337e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001183537315228,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0005614191759377,292.9293212890625,294.1499938964844,270.3483581542969,269.612060546875,273.15289306640625,270.349365234375,292.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975163361057,0.0002863539848476,0.0009111622930504,-0.0744472444057464,0.0,0.0,0.0,-0.0190706681460142,60.0,-17.79164695739746,-0.0,-9.777383525033657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001124793561757,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001184461798402,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,8.748394611757249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001184461798402,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0005618576542474,292.923095703125,294.1499938964844,270.3436279296875,269.6089172363281,273.09356689453125,270.3465881347656,292.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984515003859,0.0002874355122912,0.0009110160754062,-0.0747304484248161,0.0,0.0,0.0,-0.0191245172172784,60.0,-17.796300888061523,-0.0,-9.792663036023441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001124793561757,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001184461798402,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,8.748394611757249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001184461798402,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0005618576542474,292.923095703125,294.1499938964844,270.3436279296875,269.6089172363281,273.09356689453125,270.3465881347656,292.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984515003859,0.0002874355122912,0.0009110160754062,-0.0747304484248161,0.0,0.0,0.0,-0.0191245172172784,60.0,-17.796300888061523,-0.0,-9.792663036023441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001125300841522,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.000118499599921,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,8.752339635975659e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.000118499599921,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.000562111090403,292.919921875,294.1499938964844,270.34014892578125,269.6065979003906,273.0643310546875,270.34405517578125,292.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989920167252,0.0002880604588426,0.0009109315578825,-0.0748940929770469,0.0,0.0,0.0,-0.0191556345671415,60.0,-17.800785064697266,-0.0,-9.801497213857149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.0001125847556977,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001185571672976,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,8.756591705605388e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.0001185571672976,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0005623841425403,292.9167785644531,294.1499938964844,270.33599853515625,269.60382080078125,273.0353698730469,270.3408508300781,292.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995744425803,0.000288733979687,0.0009108404628932,-0.0750704407691955,0.0,0.0,0.0,-0.0191891677677631,60.0,-17.806440353393555,-0.0,-9.811022749772746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,0.0001127045907196,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001186833615065,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,8.765912207309157e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001186833615065,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,0.0005629827501252,292.9103698730469,294.1499938964844,270.3257141113281,269.59698486328125,272.9781494140625,270.3325500488281,292.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008511694148,0.0002902103587985,0.0009106408688239,-0.0754569768905639,0.0,0.0,0.0,-0.0192626770585775,60.0,-17.821022033691406,-0.0,-9.831919101088717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,0.0001127045907196,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001186833615065,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,8.765912207309157e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001186833615065,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,0.0005629827501252,292.9103698730469,294.1499938964844,270.3257141113281,269.59698486328125,272.9781494140625,270.3325500488281,292.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008511694148,0.0002902103587985,0.0009106408688239,-0.0754569768905639,0.0,0.0,0.0,-0.0192626770585775,60.0,-17.821022033691406,-0.0,-9.831919101088717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001128366202465,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001188223905046,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.776181493885815e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0001188223905046,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.000563642301131,292.9039001464844,294.1499938964844,270.3129577636719,269.5884704589844,272.9217529296875,270.3218078613281,292.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022578157484,0.0002918369427789,0.000910420960281,-0.0758828073740005,0.0,0.0,0.0,-0.0193436667323112,60.0,-17.83966827392578,-0.0,-9.854966975808568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001128366202465,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001188223905046,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.776181493885815e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0001188223905046,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.000563642301131,292.9039001464844,294.1499938964844,270.3129577636719,269.5884704589844,272.9217529296875,270.3218078613281,292.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022578157484,0.0002918369427789,0.000910420960281,-0.0758828073740005,0.0,0.0,0.0,-0.0193436667323112,60.0,-17.83966827392578,-0.0,-9.854966975808568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001129789452534,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0001189722679555,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.787251135800034e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001189722679555,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,0.0005643531912937,292.8973083496094,294.1499938964844,270.2980041503906,269.5785217285156,272.8662414550781,270.3084411621094,292.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037742417305,0.0002935903903562,0.0009101838804781,-0.0763418078422546,0.0,0.0,0.0,-0.0194309707731008,60.0,-17.862306594848633,-0.0,-9.87984307698753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001129789452534,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0001189722679555,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.787251135800034e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001189722679555,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,0.0005643531912937,292.8973083496094,294.1499938964844,270.2980041503906,269.5785217285156,272.8662414550781,270.3084411621094,292.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037742417305,0.0002935903903562,0.0009101838804781,-0.0763418078422546,0.0,0.0,0.0,-0.0194309707731008,60.0,-17.862306594848633,-0.0,-9.87984307698753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001131484968937,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447326660156,0.0,0.0,0.0001191508126794,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,8.800438808975741e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001191508126794,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0005652001709677,292.8906555175781,294.1499938964844,270.2810363769531,269.56719970703125,272.8114013671875,270.2930603027344,292.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205580541864,0.0002956792595796,0.0009099012822844,-0.0768885463476181,0.0,0.0,0.0,-0.0195349771529436,60.0,-17.888919830322266,-0.0,-9.909518183803813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001131484968937,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447326660156,0.0,0.0,0.0001191508126794,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,8.800438808975741e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001191508126794,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0005652001709677,292.8906555175781,294.1499938964844,270.2810363769531,269.56719970703125,272.8114013671875,270.2930603027344,292.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205580541864,0.0002956792595796,0.0009099012822844,-0.0768885463476181,0.0,0.0,0.0,-0.0195349771529436,60.0,-17.888919830322266,-0.0,-9.909518183803813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0001132835459429,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001192930285469,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,8.810942381387576e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0001192930285469,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0005658747977577,292.8872985839844,294.1499938964844,270.2718811035156,269.5610656738281,272.7842712402344,270.2845153808594,292.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070192024111,0.0002973431255668,0.0009096761350519,-0.0773239955306053,0.0,0.0,0.0,-0.0196178201586008,60.0,-17.907392501831055,-0.0,-9.933187783417453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001134402409661,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,0.0001194580327137,292.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,8.823129610391334e-05,292.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,0.0001194580327137,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.000566657516174,292.8839416503906,294.1499938964844,270.2622985839844,269.5546875,272.7572631835937,270.27557373046875,291.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086885981261,0.0002992736408486,0.0009094150154851,-0.0778291821479797,0.0,0.0,0.0,-0.0197139419615268,60.0,-17.92996597290039,-0.0,-9.960685076748633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001137339277192,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.000119767304568,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,8.845972479321063e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.000119767304568,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.000568124523852,292.8771057128906,294.1499938964844,270.24200439453125,269.5411071777344,272.7037048339844,270.25634765625,291.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118179583922,0.0003028919454663,0.0009089260711334,-0.078775867819786,0.0,0.0,0.0,-0.0198941007256507,60.0,-17.981460571289062,-0.0,-1.0012325901698205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001137339277192,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.000119767304568,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,8.845972479321063e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.000119767304568,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.000568124523852,292.8771057128906,294.1499938964844,270.24200439453125,269.5411071777344,272.7037048339844,270.25634765625,291.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118179583922,0.0003028919454663,0.0009089260711334,-0.078775867819786,0.0,0.0,0.0,-0.0198941007256507,60.0,-17.981460571289062,-0.0,-1.0012325901698205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0001139032829087,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0001199456455651,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,8.859144145390019e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0001199456455651,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0005689705139957,292.87017822265625,294.1499938964844,270.2203674316406,269.5266418457031,272.6507263183594,270.2355651855469,291.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136229779571,0.0003049784281756,0.0009086445206776,-0.0793216899037361,0.0,0.0,0.0,-0.0199979916214942,60.0,-18.02532768249512,-0.0,-1.004216514388645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0001139032829087,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0001199456455651,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,8.859144145390019e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0001199456455651,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0005689705139957,292.87017822265625,294.1499938964844,270.2203674316406,269.5266418457031,272.6507263183594,270.2355651855469,291.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136229779571,0.0003049784281756,0.0009086445206776,-0.0793216899037361,0.0,0.0,0.0,-0.0199979916214942,60.0,-18.02532768249512,-0.0,-1.004216514388645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001139153828262,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001199583857669,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,8.860084926709533e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92352294921875,0.0,0.0,0.0001199583857669,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,0.0005690309335477,292.8645935058594,294.1499938964844,270.2022705078125,269.5145263671875,272.6087951660156,270.21807861328125,291.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137521989643,0.0003051274397876,0.0009086247882805,-0.079360656440258,0.0,0.0,0.0,-0.0200054105371236,60.0,-18.044492721557617,-0.0,-1.0044298193179205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001139057712862,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,0.0001199482649099,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,8.859337685862556e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,0.0001199482649099,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,0.0005689829122275,292.8631896972656,294.1499938964844,270.1976318359375,269.51141357421875,272.598388671875,270.213623046875,291.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136498698964,0.0003050090454053,0.0009086408535949,-0.0793296918272972,0.0,0.0,0.0,-0.0199995171278715,60.0,-18.047239303588867,-0.0,-1.0042603548754417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001137973522418,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.000119834090583,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,8.850904850987718e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91650390625,0.0,0.0,0.000119834090583,292.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169311523437,0.0,0.0,0.0005684413481503,292.8561096191406,294.1499938964844,270.17401123046875,269.4955749511719,272.5467224121094,270.190673828125,291.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124949134886,0.0003036731504835,0.0009088217047974,-0.0789802372455596,0.0,0.0,0.0,-0.0199330039322376,60.0,-18.048484802246094,-0.0,-1.002349279133341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001137973522418,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.000119834090583,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,8.850904850987718e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91650390625,0.0,0.0,0.000119834090583,292.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169311523437,0.0,0.0,0.0005684413481503,292.8561096191406,294.1499938964844,270.17401123046875,269.4955749511719,272.5467224121094,270.190673828125,291.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124949134886,0.0003036731504835,0.0009088217047974,-0.0789802372455596,0.0,0.0,0.0,-0.0199330039322376,60.0,-18.048484802246094,-0.0,-1.002349279133341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
