time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,0.0001136954815592,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132385253906,0.0,0.0,0.0001197268211399,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,8.842982060741633e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001197268211399,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0005679324967786,292.8525390625,294.1499938964844,270.16192626953125,269.4874572753906,272.5211181640625,270.1789245605469,291.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114096898585,0.0003024180768989,0.0009089916711673,-0.0786519050598144,0.0,0.0,0.0,-0.019870514050126,60.0,-18.04283905029297,-0.0,-1.000555513996915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,0.0001135479760705,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,0.0001195714867208,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,8.831509330775589e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105834960937,0.0,0.0,0.0001195714867208,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0005671956459991,292.8489685058594,294.1499938964844,270.1496887207031,269.479248046875,272.4956970214844,270.1669921875,291.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098383158445,0.0003006007173098,0.0009092375985346,-0.0781764164566993,0.0,0.0,0.0,-0.0197800267487764,60.0,-18.0310001373291,-0.0,-9.979609671972869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045715332031,0.0,0.0,0.0001131426688516,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043273925781,0.0,0.0,0.0001191446790471,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045715332031,0.0,0.0,8.799985516816378e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90460205078125,0.0,0.0,0.0001191446790471,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0005651710671372,292.841796875,294.1499938964844,270.1249694824219,269.4626159667969,272.4454040527344,270.1428527832031,291.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205520122312,0.00029560708208,0.0009099130984395,-0.0768696591258049,0.0,0.0,0.0,-0.0195313934236764,60.0,-17.9896183013916,-0.0,-9.908492160093377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045715332031,0.0,0.0,0.0001131426688516,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043273925781,0.0,0.0,0.0001191446790471,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045715332031,0.0,0.0,8.799985516816378e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90460205078125,0.0,0.0,0.0001191446790471,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0005651710671372,292.841796875,294.1499938964844,270.1249694824219,269.4626159667969,272.4454040527344,270.1428527832031,291.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205520122312,0.00029560708208,0.0009099130984395,-0.0768696591258049,0.0,0.0,0.0,-0.0195313934236764,60.0,-17.9896183013916,-0.0,-9.908492160093377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.0001126814750023,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001186590234283,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,8.764115045778453e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001186590234283,292.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,0.0005628673243336,292.8345642089844,294.1499938964844,270.1000061035156,269.4458312988281,272.3958435058594,270.1184387207031,291.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006062315776,0.0002899249957408,0.0009106812067329,-0.0753822699189186,0.0,0.0,0.0,-0.0192484781146049,60.0,-17.931947708129883,-0.0,-9.827878244550449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.0001126814750023,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001186590234283,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,8.764115045778453e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001186590234283,292.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,0.0005628673243336,292.8345642089844,294.1499938964844,270.1000061035156,269.4458312988281,272.3958435058594,270.1184387207031,291.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006062315776,0.0002899249957408,0.0009106812067329,-0.0753822699189186,0.0,0.0,0.0,-0.0192484781146049,60.0,-17.931947708129883,-0.0,-9.827878244550449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,0.0001123134061344,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001182714186143,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,8.735487062949687e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925476074219,0.0,0.0,0.0001182714186143,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0005610287189483,292.8273010253906,294.1499938964844,270.0750427246094,269.42901611328125,272.3469543457031,270.0938415527344,291.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966838501393,0.0002853901532944,0.0009112937259487,-0.0741948410868644,0.0,0.0,0.0,-0.0190226826816797,60.0,-17.875839233398438,-0.0,-9.76377663164385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,0.0001123134061344,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001182714186143,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,8.735487062949687e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925476074219,0.0,0.0,0.0001182714186143,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0005610287189483,292.8273010253906,294.1499938964844,270.0750427246094,269.42901611328125,272.3469543457031,270.0938415527344,291.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966838501393,0.0002853901532944,0.0009112937259487,-0.0741948410868644,0.0,0.0,0.0,-0.0190226826816797,60.0,-17.875839233398438,-0.0,-9.76377663164385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001120234810514,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001179661194328,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,8.71293741511181e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001179661194328,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868103027344,0.0,0.0,0.0005595805123448,292.8199768066406,294.1499938964844,270.05029296875,269.4123229980469,272.2987365722656,270.0692749023437,291.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935947695747,0.0002818181819748,0.0009117766167037,-0.0732593238353729,0.0,0.0,0.0,-0.0188448335975408,60.0,-17.83427619934082,-0.0,-9.713433968272513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001120234810514,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001179661194328,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,8.71293741511181e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001179661194328,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868103027344,0.0,0.0,0.0005595805123448,292.8199768066406,294.1499938964844,270.05029296875,269.4123229980469,272.2987365722656,270.0692749023437,291.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935947695747,0.0002818181819748,0.0009117766167037,-0.0732593238353729,0.0,0.0,0.0,-0.0188448335975408,60.0,-17.83427619934082,-0.0,-9.713433968272513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833312988281,0.0,0.0,0.0001118809959734,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,0.0001178160746349,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833312988281,0.0,0.0,8.701855404069647e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0001178160746349,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,0.0005588687490671,292.8163146972656,294.1499938964844,270.0380859375,269.404052734375,272.2748718261719,270.0570373535156,291.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920765973627,0.0002800626680254,0.0009120138711296,-0.0727994740009307,0.0,0.0,0.0,-0.0187574252486228,60.0,-17.815561294555664,-0.0,-9.688739055491169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802490234375,0.0,0.0,0.0001117416977649,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.0001176693840534,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802490234375,0.0,0.0,8.691020775586367e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802795410156,0.0,0.0,0.0001176693840534,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,0.0005581728764809,292.8126220703125,294.1499938964844,270.0260009765625,269.3959045410156,272.25115966796875,270.0449523925781,291.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905923020094,0.0002783464442472,0.000912245886866,-0.07234987616539,0.0,0.0,0.0,-0.0186719726771116,60.0,-17.797502517700195,-0.0,-9.664627498295888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,0.0001114710103138,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738098144531,0.0,0.0,0.0001173843411379,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,8.669967792229727e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,0.0001173843411379,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0005568207707256,292.8052062988281,294.1499938964844,270.0023803710937,269.3799133300781,272.2041320800781,270.02105712890625,291.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877081124112,0.0002750115236267,0.0009126965887844,-0.0714761018753051,0.0,0.0,0.0,-0.0185059234499931,60.0,-17.762432098388672,-0.0,-9.617860285970893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,0.0001114710103138,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738098144531,0.0,0.0,0.0001173843411379,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,8.669967792229727e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,0.0001173843411379,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0005568207707256,292.8052062988281,294.1499938964844,270.0023803710937,269.3799133300781,272.2041320800781,270.02105712890625,291.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877081124112,0.0002750115236267,0.0009126965887844,-0.0714761018753051,0.0,0.0,0.0,-0.0185059234499931,60.0,-17.762432098388672,-0.0,-9.617860285970893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0001112141471821,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,0.0001171138574136,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,8.649989467812702e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0001171138574136,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,0.000555537699256,292.7977600097656,294.1499938964844,269.9796447753906,269.3645324707031,272.1577453613281,269.9979248046875,291.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849713046103,0.000271846918622,0.0009131243568845,-0.0706468001008033,0.0,0.0,0.0,-0.018348354846239,60.0,-17.728879928588867,-0.0,-9.57358636810568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0001112141471821,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,0.0001171138574136,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,8.649989467812702e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0001171138574136,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,0.000555537699256,292.7977600097656,294.1499938964844,269.9796447753906,269.3645324707031,272.1577453613281,269.9979248046875,291.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849713046103,0.000271846918622,0.0009131243568845,-0.0706468001008033,0.0,0.0,0.0,-0.018348354846239,60.0,-17.728879928588867,-0.0,-9.57358636810568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614807128906,0.0,0.0,0.0001109731892938,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612365722656,0.0,0.0,0.0001168601156678,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614807128906,0.0,0.0,8.631248056190088e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86151123046875,0.0,0.0,0.0001168601156678,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0005543340812437,292.7902526855469,294.1499938964844,269.9580078125,269.349853515625,272.1119689941406,269.9757080078125,291.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824038811028,0.0002688782115001,0.0009135255822911,-0.0698687136173248,0.0,0.0,0.0,-0.0182005409151315,60.0,-17.696857452392578,-0.0,-9.532146805213416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614807128906,0.0,0.0,0.0001109731892938,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612365722656,0.0,0.0,0.0001168601156678,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614807128906,0.0,0.0,8.631248056190088e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86151123046875,0.0,0.0,0.0001168601156678,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0005543340812437,292.7902526855469,294.1499938964844,269.9580078125,269.349853515625,272.1119689941406,269.9757080078125,291.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824038811028,0.0002688782115001,0.0009135255822911,-0.0698687136173248,0.0,0.0,0.0,-0.0182005409151315,60.0,-17.696857452392578,-0.0,-9.532146805213416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.000110751199827,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548889160156,0.0,0.0,0.0001166263464256,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,8.613982208771631e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85516357421875,0.0,0.0,0.0001166263464256,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,0.0005532251670956,292.7826843261719,294.1499938964844,269.9377136230469,269.3360900878906,272.0668334960937,269.9546203613281,291.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800384381785,0.0002661431499291,0.0009138952591456,-0.0691517442464828,0.0,0.0,0.0,-0.0180643610656261,60.0,-17.66655158996582,-0.0,-9.494046793179225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.000110751199827,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548889160156,0.0,0.0,0.0001166263464256,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,8.613982208771631e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85516357421875,0.0,0.0,0.0001166263464256,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,0.0005532251670956,292.7826843261719,294.1499938964844,269.9377136230469,269.3360900878906,272.0668334960937,269.9546203613281,291.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800384381785,0.0002661431499291,0.0009138952591456,-0.0691517442464828,0.0,0.0,0.0,-0.0180643610656261,60.0,-17.66655158996582,-0.0,-9.494046793179225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,0.0001106489071389,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517150878906,0.0,0.0,0.0001165186258731,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,8.606025949120522e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519592285156,0.0,0.0,0.0001165186258731,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523254394531,0.0,0.0,0.0005527142202481,292.77886962890625,294.1499938964844,269.9281311035156,269.32958984375,272.0445251464844,269.944580078125,291.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789484415203,0.0002648828958626,0.0009140655747614,-0.0688213482499122,0.0,0.0,0.0,-0.0180016104131937,60.0,-17.652196884155273,-0.0,-9.476516993345285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0001105515984818,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,0.000116416158562,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,8.598457498010248e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487548828125,0.0,0.0,0.000116416158562,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84912109375,0.0,0.0,0.0005522281280718,292.77508544921875,294.1499938964844,269.9189758300781,269.3233642578125,272.0223083496094,269.9348449707031,291.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779116466641,0.0002636840508785,0.0009142275666818,-0.0685070306062698,0.0,0.0,0.0,-0.0179419200867414,60.0,-17.63828468322754,-0.0,-9.459856897819918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84228515625,0.0,0.0,0.0001103778922697,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0001162332337116,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,8.584946772316471e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84228515625,0.0,0.0,0.0001162332337116,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,0.0005513604264706,292.7674255371094,294.1499938964844,269.9020080566406,269.31182861328125,271.9784240722656,269.9166259765625,291.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176060643047,0.0002615439298097,0.0009145167423412,-0.0679458752274513,0.0,0.0,0.0,-0.017835360020399,60.0,-17.612539291381836,-0.0,-9.430151237665997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84228515625,0.0,0.0,0.0001103778922697,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0001162332337116,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,8.584946772316471e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84228515625,0.0,0.0,0.0001162332337116,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,0.0005513604264706,292.7674255371094,294.1499938964844,269.9020080566406,269.31182861328125,271.9784240722656,269.9166259765625,291.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176060643047,0.0002615439298097,0.0009145167423412,-0.0679458752274513,0.0,0.0,0.0,-0.017835360020399,60.0,-17.612539291381836,-0.0,-9.430151237665997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.00011023364641,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355407714844,0.0,0.0,0.0001160813408205,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,8.573727973271161e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357849121094,0.0,0.0,0.0001160813408205,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.0005506398738361,292.7597045898437,294.1499938964844,269.88702392578125,269.3016662597656,271.9351501464844,269.90020751953125,291.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174523611553,0.0002597667917143,0.0009147568489424,-0.0674798488616943,0.0,0.0,0.0,-0.0177468750625848,60.0,-17.58966636657715,-0.0,-9.405520273730873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.00011023364641,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355407714844,0.0,0.0,0.0001160813408205,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,8.573727973271161e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357849121094,0.0,0.0,0.0001160813408205,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.0005506398738361,292.7597045898437,294.1499938964844,269.88702392578125,269.3016662597656,271.9351501464844,269.90020751953125,291.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174523611553,0.0002597667917143,0.0009147568489424,-0.0674798488616943,0.0,0.0,0.0,-0.0177468750625848,60.0,-17.58966636657715,-0.0,-9.405520273730873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001101221059798,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289794921875,0.0,0.0,0.0001159638777608,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,8.565052121412009e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0001159638777608,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0005500827101059,292.751953125,294.1499938964844,269.8742980957031,269.29296875,271.892578125,269.88580322265625,291.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733350111171,0.0002583925088401,0.0009149425313808,-0.0671194493770599,0.0,0.0,0.0,-0.0176784489303827,60.0,-17.570043563842773,-0.0,-9.38649478143816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001101221059798,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289794921875,0.0,0.0,0.0001159638777608,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,8.565052121412009e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0001159638777608,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0005500827101059,292.751953125,294.1499938964844,269.8742980957031,269.29296875,271.892578125,269.88580322265625,291.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733350111171,0.0002583925088401,0.0009149425313808,-0.0671194493770599,0.0,0.0,0.0,-0.0176784489303827,60.0,-17.570043563842773,-0.0,-9.38649478143816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,0.000110046530608,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0001158843006123,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,8.559174602851272e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,0.0001158843006123,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0005497052334249,292.7441101074219,294.1499938964844,269.864013671875,269.2859802246094,271.8507080078125,269.8736572265625,291.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172529766336,0.0002574614773038,0.0009150682599283,-0.0668752640485763,0.0,0.0,0.0,-0.0176320914179086,60.0,-17.554033279418945,-0.0,-9.373616194352509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,0.000110046530608,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0001158843006123,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,8.559174602851272e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,0.0001158843006123,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0005497052334249,292.7441101074219,294.1499938964844,269.864013671875,269.2859802246094,271.8507080078125,269.8736572265625,291.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172529766336,0.0002574614773038,0.0009150682599283,-0.0668752640485763,0.0,0.0,0.0,-0.0176320914179086,60.0,-17.554033279418945,-0.0,-9.373616194352509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,0.0001100223598768,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.0001158588420366,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,8.557294495403767e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.0001158588420366,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,0.0005495844525285,292.7402038574219,294.1499938964844,269.8598327636719,269.2831420898437,271.8300476074219,269.8684997558594,291.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722720228135,0.0002571636287029,0.000915108481422,-0.0667971447110176,0.0,0.0,0.0,-0.0176172610372304,60.0,-17.547422409057617,-0.0,-9.369497888656045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,0.0001100080407923,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,0.0001158437662525,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,8.556181273888797e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,0.0001158437662525,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0005495129735209,292.7362365722656,294.1499938964844,269.8563842773437,269.28076171875,271.8095703125,269.8639831542969,291.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721195187419,0.0002569872303865,0.0009151322301477,-0.0667508766055107,0.0,0.0,0.0,-0.0176084768027067,60.0,-17.541780471801758,-0.0,-9.367060016529649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.000110007735202,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,0.0001158434461103,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,8.55615726322867e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0001158434461103,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.000549511401914,292.7283020019531,294.1499938964844,269.85162353515625,269.27752685546875,271.7691650390625,269.85693359375,291.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721160262823,0.0002569834468886,0.0009151326376013,-0.0667498856782913,0.0,0.0,0.0,-0.0176082886755466,60.0,-17.533302307128906,-0.0,-9.367007436367204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.000110007735202,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,0.0001158434461103,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,8.55615726322867e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0001158434461103,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.000549511401914,292.7283020019531,294.1499938964844,269.85162353515625,269.27752685546875,271.7691650390625,269.85693359375,291.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721160262823,0.0002569834468886,0.0009151326376013,-0.0667498856782913,0.0,0.0,0.0,-0.0176082886755466,60.0,-17.533302307128906,-0.0,-9.367007436367204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,0.0001100469526136,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0001158847444457,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,8.559207344660535e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001158847444457,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0005497073289006,292.7203063964844,294.1499938964844,269.8500061035156,269.27642822265625,271.7295227050781,269.85272216796875,291.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172533724457,0.0002574665704742,0.0009150672121904,-0.0668765977025032,0.0,0.0,0.0,-0.0176323428750038,60.0,-17.528583526611328,-0.0,-9.373686538083349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,0.0001100469526136,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0001158847444457,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,8.559207344660535e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001158847444457,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0005497073289006,292.7203063964844,294.1499938964844,269.8500061035156,269.27642822265625,271.7295227050781,269.85272216796875,291.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172533724457,0.0002574665704742,0.0009150672121904,-0.0668765977025032,0.0,0.0,0.0,-0.0176323428750038,60.0,-17.528583526611328,-0.0,-9.373686538083349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0001101037560147,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001159445528173,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955017089844,0.0,0.0,8.563625306123868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0001159445528173,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0005499910330399,292.7122497558594,294.1499938964844,269.8500061035156,269.27642822265625,271.6907043457031,269.85107421875,291.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731389677152,0.0002581663429737,0.0009149726247414,-0.0670601278543472,0.0,0.0,0.0,-0.0176671855151653,60.0,-17.526594161987305,-0.0,-9.383365551229873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0001101037560147,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001159445528173,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955017089844,0.0,0.0,8.563625306123868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0001159445528173,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0005499910330399,292.7122497558594,294.1499938964844,269.8500061035156,269.27642822265625,271.6907043457031,269.85107421875,291.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731389677152,0.0002581663429737,0.0009149726247414,-0.0670601278543472,0.0,0.0,0.0,-0.0176671855151653,60.0,-17.526594161987305,-0.0,-9.383365551229873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,0.0001101568850572,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,0.0001160005049314,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,8.567758050048724e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,0.0001160005049314,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0005502564599737,292.7041320800781,294.1499938964844,269.8500061035156,269.27642822265625,271.652587890625,269.8503723144531,291.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737050954252,0.0002588209172245,0.0009148841490969,-0.0672317966818809,0.0,0.0,0.0,-0.0176997762173414,60.0,-17.52497673034668,-0.0,-9.392423550025344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,0.0001101568850572,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,0.0001160005049314,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,8.567758050048724e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,0.0001160005049314,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0005502564599737,292.7041320800781,294.1499938964844,269.8500061035156,269.27642822265625,271.652587890625,269.8503723144531,291.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737050954252,0.0002588209172245,0.0009148841490969,-0.0672317966818809,0.0,0.0,0.0,-0.0176997762173414,60.0,-17.52497673034668,-0.0,-9.392423550025344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001101823072531,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.0001160272804554,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,8.569734927732497e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001160272804554,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78546142578125,0.0,0.0,0.0005503834690898,292.7000732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.63385009765625,269.8502197265625,291.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739759938791,0.000259134103544,0.0009148418321274,-0.0673139318823814,0.0,0.0,0.0,-0.0177153702825307,60.0,-17.52403450012207,-0.0,-9.39675928179895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
