time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.0001102068126783,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,0.0001160530810011,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,8.571640501031652e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001160530810011,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,0.0005505058215931,292.6959533691406,294.1499938964844,269.8500061035156,269.27642822265625,271.61529541015625,269.8501281738281,291.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742369970306,0.0002594359393697,0.0009148010285571,-0.0673930943012237,0.0,0.0,0.0,-0.0177303999662399,60.0,-17.522974014282227,-0.0,-9.400938694170693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001102538517443,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0001161026157205,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,8.575299580115825e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001161026157205,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0005507408059202,292.6877136230469,294.1499938964844,269.8500061035156,269.27642822265625,271.5787658691406,269.8500366210937,291.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747381649911,0.0002600154548417,0.0009147227392531,-0.0675450712442398,0.0,0.0,0.0,-0.0177592542022466,60.0,-17.520557403564453,-0.0,-9.408964984913837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001102538517443,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0001161026157205,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,8.575299580115825e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001161026157205,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0005507408059202,292.6877136230469,294.1499938964844,269.8500061035156,269.27642822265625,271.5787658691406,269.8500366210937,291.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747381649911,0.0002600154548417,0.0009147227392531,-0.0675450712442398,0.0,0.0,0.0,-0.0177592542022466,60.0,-17.520557403564453,-0.0,-9.408964984913837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001102984315366,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,0.0001161495529231,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,8.578766573918983e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001161495529231,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.0005509635084308,292.6794128417969,294.1499938964844,269.8500061035156,269.27642822265625,271.5429992675781,269.8500061035156,291.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752131395041,0.0002605646441224,0.0009146484662778,-0.0676890909671783,0.0,0.0,0.0,-0.0177865996956825,60.0,-17.517711639404297,-0.0,-9.416574897613829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001102984315366,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,0.0001161495529231,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,8.578766573918983e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001161495529231,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.0005509635084308,292.6794128417969,294.1499938964844,269.8500061035156,269.27642822265625,271.5429992675781,269.8500061035156,291.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752131395041,0.0002605646441224,0.0009146484662778,-0.0676890909671783,0.0,0.0,0.0,-0.0177865996956825,60.0,-17.517711639404297,-0.0,-9.416574897613829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001103410686482,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0001161944601335,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,8.582082955399528e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0001161944601335,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0005511764902621,292.6710510253906,294.1499938964844,269.8500061035156,269.27642822265625,271.5079040527344,269.8500061035156,291.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756675085052,0.0002610899682622,0.0009145775111392,-0.0678268373012542,0.0,0.0,0.0,-0.017812754958868,60.0,-17.514530181884766,-0.0,-9.423856539569897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001103410686482,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0001161944601335,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,8.582082955399528e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0001161944601335,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0005511764902621,292.6710510253906,294.1499938964844,269.8500061035156,269.27642822265625,271.5079040527344,269.8500061035156,291.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756675085052,0.0002610899682622,0.0009145775111392,-0.0678268373012542,0.0,0.0,0.0,-0.017812754958868,60.0,-17.514530181884766,-0.0,-9.423856539569897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0001103820613934,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.00011623762839,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,8.585271280026063e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.00011623762839,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,0.0005513812648132,292.6626281738281,294.1499938964844,269.8500061035156,269.27642822265625,271.4736328125,269.8500061035156,291.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761041823774,0.0002615949779283,0.0009145092335529,-0.067959263920784,0.0,0.0,0.0,-0.0178379006683826,60.0,-17.511035919189453,-0.0,-9.430859648773549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0001103820613934,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.00011623762839,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,8.585271280026063e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.00011623762839,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,0.0005513812648132,292.6626281738281,294.1499938964844,269.8500061035156,269.27642822265625,271.4736328125,269.8500061035156,291.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761041823774,0.0002615949779283,0.0009145092335529,-0.067959263920784,0.0,0.0,0.0,-0.0178379006683826,60.0,-17.511035919189453,-0.0,-9.430859648773549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,0.0001104026814573,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001162593398476,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494506835937,0.0,0.0,8.586875628679991e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,0.0001162593398476,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.000551484292373,292.65838623046875,294.1499938964844,269.8500061035156,269.27642822265625,271.45672607421875,269.8500061035156,291.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176323974505,0.0002618490543682,0.000914474891033,-0.0680258870124816,0.0,0.0,0.0,-0.017850549891591,60.0,-17.50923728942871,-0.0,-9.434383940742921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001104340335587,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,0.0001162923508672,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,8.589313802076504e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001162923508672,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,0.0005516408709809,292.6541442871094,294.1499938964844,269.8500061035156,269.27642822265625,271.4399719238281,269.8500061035156,291.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176657853648,0.0002622352621983,0.0009144225623458,-0.068127155303955,0.0,0.0,0.0,-0.0178697779774665,60.0,-17.508142471313477,-0.0,-9.439742143513288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.0001105401897802,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.00011640413868,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,8.597569831181318e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.00011640413868,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0005521711427718,292.6455993652344,294.1499938964844,269.8500061035156,269.27642822265625,271.406982421875,269.8500061035156,291.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777887120842,0.0002635430719237,0.0009142456692643,-0.0684700682759285,0.0,0.0,0.0,-0.0179348941892385,60.0,-17.51080894470215,-0.0,-9.457898642040165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.0001105401897802,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.00011640413868,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,8.597569831181318e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.00011640413868,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0005521711427718,292.6455993652344,294.1499938964844,269.8500061035156,269.27642822265625,271.406982421875,269.8500061035156,291.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777887120842,0.0002635430719237,0.0009142456692643,-0.0684700682759285,0.0,0.0,0.0,-0.0179348941892385,60.0,-17.51080894470215,-0.0,-9.457898642040165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001106677082134,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001165384237538,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,8.607488416600972e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001165384237538,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0005528081092052,292.6369934082031,294.1499938964844,269.8500061035156,269.27642822265625,271.3746643066406,269.8500061035156,291.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791473953053,0.0002651141257956,0.0009140332695096,-0.0688819661736488,0.0,0.0,0.0,-0.0180131178349256,60.0,-17.51875877380371,-0.0,-9.4797321992246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001106677082134,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001165384237538,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,8.607488416600972e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001165384237538,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0005528081092052,292.6369934082031,294.1499938964844,269.8500061035156,269.27642822265625,271.3746643066406,269.8500061035156,291.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791473953053,0.0002651141257956,0.0009140332695096,-0.0688819661736488,0.0,0.0,0.0,-0.0180131178349256,60.0,-17.51875877380371,-0.0,-9.4797321992246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,0.00011077952513,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.0001166561778518,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,8.616185368737206e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236328125,0.0,0.0,0.0001166561778518,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0005533666699193,292.6283569335937,294.1499938964844,269.8500061035156,269.27642822265625,271.34295654296875,269.8500061035156,291.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803389061242,0.0002664917556103,0.0009138471796177,-0.0692431330680847,0.0,0.0,0.0,-0.0180817116051912,60.0,-17.527320861816406,-0.0,-9.498899089521728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,0.00011077952513,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.0001166561778518,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,8.616185368737206e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236328125,0.0,0.0,0.0001166561778518,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0005533666699193,292.6283569335937,294.1499938964844,269.8500061035156,269.27642822265625,271.34295654296875,269.8500061035156,291.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803389061242,0.0002664917556103,0.0009138471796177,-0.0692431330680847,0.0,0.0,0.0,-0.0180817116051912,60.0,-17.527320861816406,-0.0,-9.498899089521728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001108481665141,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001167284572147,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,8.621524466434494e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001167284572147,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0005537095712497,292.61962890625,294.1499938964844,269.8500061035156,269.27642822265625,271.3118591308594,269.8500061035156,291.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810703435912,0.000267337396508,0.0009137330343946,-0.0694648101925849,0.0,0.0,0.0,-0.0181238185614347,60.0,-17.53139877319336,-0.0,-9.510673493196009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001108481665141,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001167284572147,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,8.621524466434494e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001167284572147,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0005537095712497,292.61962890625,294.1499938964844,269.8500061035156,269.27642822265625,271.3118591308594,269.8500061035156,291.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810703435912,0.000267337396508,0.0009137330343946,-0.0694648101925849,0.0,0.0,0.0,-0.0181238185614347,60.0,-17.53139877319336,-0.0,-9.510673493196009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,0.0001108617216232,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,0.0001167427253676,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,8.622578025097027e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,0.0001167427253676,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71258544921875,0.0,0.0,0.0005537772667594,292.615234375,294.1499938964844,269.8500061035156,269.27642822265625,271.29656982421875,269.8500061035156,291.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812148150056,0.0002675043069757,0.0009137105080299,-0.0695085749030113,0.0,0.0,0.0,-0.0181321296840906,60.0,-17.530643463134766,-0.0,-9.512998389027417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,0.0001108605356421,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0001167414811789,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,8.622485620435327e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085266113281,0.0,0.0,0.0001167414811789,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.000553771329578,292.61083984375,294.1499938964844,269.8500061035156,269.27642822265625,271.28143310546875,269.8500061035156,291.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812022421509,0.0002674896968528,0.0009137126035057,-0.0695047378540039,0.0,0.0,0.0,-0.0181314032524824,60.0,-17.52778434753418,-0.0,-9.512795173804989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001108159412979,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.0001166945221484,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,8.619017899036407e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001166945221484,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0005535485688596,292.6020202636719,294.1499938964844,269.8500061035156,269.27642822265625,271.2516174316406,269.8500061035156,291.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807272676378,0.0002669403038453,0.000913787051104,-0.0693607181310653,0.0,0.0,0.0,-0.0181040484458208,60.0,-17.51561737060547,-0.0,-9.505143339083588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001108159412979,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.0001166945221484,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,8.619017899036407e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001166945221484,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0005535485688596,292.6020202636719,294.1499938964844,269.8500061035156,269.27642822265625,271.2516174316406,269.8500061035156,291.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807272676378,0.0002669403038453,0.000913787051104,-0.0693607181310653,0.0,0.0,0.0,-0.0181040484458208,60.0,-17.51561737060547,-0.0,-9.505143339083588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,0.0001107282732846,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930236816406,0.0,0.0,0.0001166022047982,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,8.612198871560395e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,0.0001166022047982,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0005531106144189,292.5931396484375,294.1499938964844,269.8500061035156,269.27642822265625,271.22247314453125,269.8500061035156,291.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797932675108,0.0002658601442817,0.0009139331523329,-0.0690775588154792,0.0,0.0,0.0,-0.018050268292427,60.0,-17.495433807373047,-0.0,-9.49010896533764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,0.0001107282732846,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930236816406,0.0,0.0,0.0001166022047982,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,8.612198871560395e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,0.0001166022047982,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0005531106144189,292.5931396484375,294.1499938964844,269.8500061035156,269.27642822265625,271.22247314453125,269.8500061035156,291.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797932675108,0.0002658601442817,0.0009139331523329,-0.0690775588154792,0.0,0.0,0.0,-0.018050268292427,60.0,-17.495433807373047,-0.0,-9.49010896533764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001106148774852,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,0.0001164827917818,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.603379683336243e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001164827917818,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0005525441956706,292.584228515625,294.1499938964844,269.8500061035156,269.27642822265625,271.1939392089844,269.8500061035156,291.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785852257162,0.000264463131316,0.0009141220361925,-0.0687112957239151,0.0,0.0,0.0,-0.0179807096719741,60.0,-17.46993637084961,-0.0,-9.470682016399225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001106148774852,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,0.0001164827917818,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.603379683336243e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001164827917818,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0005525441956706,292.584228515625,294.1499938964844,269.8500061035156,269.27642822265625,271.1939392089844,269.8500061035156,291.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785852257162,0.000264463131316,0.0009141220361925,-0.0687112957239151,0.0,0.0,0.0,-0.0179807096719741,60.0,-17.46993637084961,-0.0,-9.470682016399225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001104582261177,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0001163178312708,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,8.591195364715531e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001163178312708,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0005517617100849,292.57525634765625,294.1499938964844,269.8500061035156,269.27642822265625,271.166015625,269.8500061035156,291.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769161792472,0.0002625330816954,0.0009143830975517,-0.068205252289772,0.0,0.0,0.0,-0.017884612083435,60.0,-17.438976287841797,-0.0,-9.443875370607205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001104582261177,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0001163178312708,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,8.591195364715531e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001163178312708,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0005517617100849,292.57525634765625,294.1499938964844,269.8500061035156,269.27642822265625,271.166015625,269.8500061035156,291.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769161792472,0.0002625330816954,0.0009143830975517,-0.068205252289772,0.0,0.0,0.0,-0.017884612083435,60.0,-17.438976287841797,-0.0,-9.443875370607205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001103580361814,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736145019531,0.0,0.0,0.0001162123226094,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,8.583402814110741e-05,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001162123226094,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,0.0005512612406164,292.5707702636719,294.1499938964844,269.8500061035156,269.27642822265625,271.1523132324219,269.8500061035156,291.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758487671613,0.0002612987300381,0.0009145500371232,-0.0678815841674804,0.0,0.0,0.0,-0.0178231541067361,60.0,-17.420442581176758,-0.0,-9.426751290675385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001102438836824,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.0001160921165137,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,8.574524690629914e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001160921165137,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,0.0005506910383701,292.5662841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.13873291015625,269.8500061035156,291.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746325762942,0.0002598924038466,0.0009147402015514,-0.0675127953290939,0.0,0.0,0.0,-0.0177531316876411,60.0,-17.399757385253906,-0.0,-9.407260392890748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001099721557693,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,0.0001158059749286,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,8.553390216547996e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001158059749286,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.0005493336939252,292.5572814941406,294.1499938964844,269.8500061035156,269.27642822265625,271.1120910644531,269.8500061035156,291.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171737560071,0.0002565446775406,0.0009151928825303,-0.0666347965598106,0.0,0.0,0.0,-0.0175864454358816,60.0,-17.35183334350586,-0.0,-9.36094295411749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001099721557693,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,0.0001158059749286,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,8.553390216547996e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001158059749286,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.0005493336939252,292.5572814941406,294.1499938964844,269.8500061035156,269.27642822265625,271.1120910644531,269.8500061035156,291.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171737560071,0.0002565446775406,0.0009151928825303,-0.0666347965598106,0.0,0.0,0.0,-0.0175864454358816,60.0,-17.35183334350586,-0.0,-9.36094295411749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001096556297852,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.0001154726560343,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.528771286364645e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001154726560343,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544189453125,0.0,0.0,0.0005477525992318,292.5482177734375,294.1499938964844,269.8500061035156,269.27642822265625,271.0860595703125,269.8500061035156,291.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168365124613,0.0002526449970901,0.0009157201275229,-0.0656118541955947,0.0,0.0,0.0,-0.0173922795802354,60.0,-17.295917510986328,-0.0,-9.307134263281116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001096556297852,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.0001154726560343,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.528771286364645e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001154726560343,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544189453125,0.0,0.0,0.0005477525992318,292.5482177734375,294.1499938964844,269.8500061035156,269.27642822265625,271.0860595703125,269.8500061035156,291.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168365124613,0.0002526449970901,0.0009157201275229,-0.0656118541955947,0.0,0.0,0.0,-0.0173922795802354,60.0,-17.295917510986328,-0.0,-9.307134263281116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001093191604013,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,0.0001151183387264,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,8.50260112201795e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001151183387264,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.000546071853023,292.5391845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0605773925781,269.8500061035156,291.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164779998362,0.0002484996512066,0.0009162804344668,-0.0645242482423782,0.0,0.0,0.0,-0.017185878008604,60.0,-17.234983444213867,-0.0,-9.250104682223537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001093191604013,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,0.0001151183387264,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,8.50260112201795e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001151183387264,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.000546071853023,292.5391845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0605773925781,269.8500061035156,291.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164779998362,0.0002484996512066,0.0009162804344668,-0.0645242482423782,0.0,0.0,0.0,-0.017185878008604,60.0,-17.234983444213867,-0.0,-9.250104682223537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001090023652068,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001147847360698,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383361816406,0.0,0.0,8.477961819153279e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001147847360698,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386108398437,0.0,0.0,0.0005444893613457,292.53009033203125,294.1499938964844,269.8500061035156,269.27642822265625,271.03570556640625,269.8500061035156,291.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614045361056,0.000244596711127,0.0009168077958747,-0.0635000318288803,0.0,0.0,0.0,-0.0169915482401847,60.0,-17.173513412475586,-0.0,-9.1965709714259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001090023652068,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001147847360698,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383361816406,0.0,0.0,8.477961819153279e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001147847360698,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386108398437,0.0,0.0,0.0005444893613457,292.53009033203125,294.1499938964844,269.8500061035156,269.27642822265625,271.03570556640625,269.8500061035156,291.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614045361056,0.000244596711127,0.0009168077958747,-0.0635000318288803,0.0,0.0,0.0,-0.0169915482401847,60.0,-17.173513412475586,-0.0,-9.1965709714259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001088680801331,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0001146433351095,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,8.467517181998119e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,0.0001146433351095,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.000543818634469,292.5255432128906,294.1499938964844,269.8500061035156,269.27642822265625,271.0234680175781,269.8500061035156,291.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599736753851,0.0002429423620924,0.000917031255085,-0.0630658417940139,0.0,0.0,0.0,-0.0169091764837503,60.0,-17.14481544494629,-0.0,-9.173925974437225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0001087446071323,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,0.000114513306471,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,8.457913645543158e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.000114513306471,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6306457519531,0.0,0.0,0.0005432018078863,292.52099609375,294.1499938964844,269.8500061035156,269.27642822265625,271.01141357421875,269.8500061035156,291.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586579494178,0.0002414211194263,0.0009172368445433,-0.0626665502786636,0.0,0.0,0.0,-0.0168334320187568,60.0,-17.118396759033203,-0.0,-9.153127678018792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
