time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0001084985487977,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001142541950684,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,8.438775694230571e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0001142541950684,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226806640625,0.0,0.0,0.0005419726949185,292.5118713378906,294.1499938964844,269.8500061035156,269.27642822265625,270.9876708984375,269.8500061035156,291.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560362763702,0.0002383897081017,0.0009176465682685,-0.0618707872927188,0.0,0.0,0.0,-0.0166824962943792,60.0,-17.068632125854492,-0.0,-9.11175277451548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0001084985487977,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001142541950684,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,8.438775694230571e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0001142541950684,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226806640625,0.0,0.0,0.0005419726949185,292.5118713378906,294.1499938964844,269.8500061035156,269.27642822265625,270.9876708984375,269.8500061035156,291.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560362763702,0.0002383897081017,0.0009176465682685,-0.0618707872927188,0.0,0.0,0.0,-0.0166824962943792,60.0,-17.068632125854492,-0.0,-9.11175277451548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001082520684576,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,0.0001139946398325,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,8.419605728704482e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001139946398325,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146545410156,0.0,0.0,0.0005407414864748,292.50274658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9644775390625,269.8500061035156,291.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534100631251,0.0002353531017433,0.0009180569904856,-0.0610735490918159,0.0,0.0,0.0,-0.0165313016623258,60.0,-17.019899368286133,-0.0,-9.07040131892245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001082520684576,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,0.0001139946398325,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,8.419605728704482e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001139946398325,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146545410156,0.0,0.0,0.0005407414864748,292.50274658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9644775390625,269.8500061035156,291.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534100631251,0.0002353531017433,0.0009180569904856,-0.0610735490918159,0.0,0.0,0.0,-0.0165313016623258,60.0,-17.019899368286133,-0.0,-9.07040131892245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001080053043551,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062316894531,0.0,0.0,0.0001137347862822,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,8.400412480114028e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001137347862822,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,0.0005395088228397,292.4935607910156,294.1499938964844,269.8500061035156,269.27642822265625,270.9418029785156,269.8500061035156,291.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507808230817,0.0002323129301657,0.000918467878364,-0.0602752566337585,0.0,0.0,0.0,-0.0163799282163381,60.0,-16.9713134765625,-0.0,-9.029094627521773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001080053043551,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062316894531,0.0,0.0,0.0001137347862822,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,8.400412480114028e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001137347862822,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,0.0005395088228397,292.4935607910156,294.1499938964844,269.8500061035156,269.27642822265625,270.9418029785156,269.8500061035156,291.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507808230817,0.0002323129301657,0.000918467878364,-0.0602752566337585,0.0,0.0,0.0,-0.0163799282163381,60.0,-16.9713134765625,-0.0,-9.029094627521773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.000107758300146,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001134746780735,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,8.381201041629538e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001134746780735,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,0.0005382750532589,292.484375,294.1499938964844,269.8500061035156,269.27642822265625,270.9196472167969,269.8500061035156,291.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481490219011,0.0002292699064128,0.0009188791154883,-0.0594760999083519,0.0,0.0,0.0,-0.0162284132093191,60.0,-16.92276382446289,-0.0,-8.98784406899722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.000107758300146,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001134746780735,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,8.381201041629538e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001134746780735,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,0.0005382750532589,292.484375,294.1499938964844,269.8500061035156,269.27642822265625,270.9196472167969,269.8500061035156,291.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481490219011,0.0002292699064128,0.0009188791154883,-0.0594760999083519,0.0,0.0,0.0,-0.0162284132093191,60.0,-16.92276382446289,-0.0,-8.98784406899722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0001076343105523,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001133441110141,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,8.371557487407699e-05,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0001133441110141,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,0.0005376556655392,292.4797668457031,294.1499938964844,269.8500061035156,269.27642822265625,270.9087829589844,269.8500061035156,291.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146827940829,0.0002277423482155,0.0009190855780616,-0.0590748935937881,0.0,0.0,0.0,-0.0161523558199405,60.0,-16.898466110229492,-0.0,-8.967172249185752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,0.0001075097243301,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.590087890625,0.0,0.0,0.0001132129109464,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,8.36186736705713e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,0.0001132129109464,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,0.0005370333092287,292.47515869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.8980407714844,269.8500061035156,291.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455004569143,0.0002262074267491,0.0009192930883727,-0.0586717240512371,0.0,0.0,0.0,-0.0160759314894676,60.0,-16.8741397857666,-0.0,-8.946425111844294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001072528320946,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0001129423981183,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,8.34188685985282e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821228027344,0.0,0.0,0.0001129423981183,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0005357501213438,292.4659423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.8768920898437,269.8500061035156,291.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427634162828,0.0002230426325695,0.0009197207982651,-0.0578403584659099,0.0,0.0,0.0,-0.0159183535724878,60.0,-16.82479476928711,-0.0,-8.903722203967845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001072528320946,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0001129423981183,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,8.34188685985282e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821228027344,0.0,0.0,0.0001129423981183,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0005357501213438,292.4659423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.8768920898437,269.8500061035156,291.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427634162828,0.0002230426325695,0.0009197207982651,-0.0578403584659099,0.0,0.0,0.0,-0.0159183535724878,60.0,-16.82479476928711,-0.0,-8.903722203967845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001069822174031,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738220214844,0.0,0.0,0.0001126574279624,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,8.320838969666511e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001126574279624,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0005343983066268,292.4566955566406,294.1499938964844,269.8500061035156,269.27642822265625,270.856201171875,269.8500061035156,291.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398800415918,0.0002197086723754,0.0009201713837683,-0.056964423507452,0.0,0.0,0.0,-0.0157523527741432,60.0,-16.773921966552734,-0.0,-8.858847877490916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001069822174031,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738220214844,0.0,0.0,0.0001126574279624,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,8.320838969666511e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001126574279624,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0005343983066268,292.4566955566406,294.1499938964844,269.8500061035156,269.27642822265625,270.856201171875,269.8500061035156,291.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398800415918,0.0002197086723754,0.0009201713837683,-0.056964423507452,0.0,0.0,0.0,-0.0157523527741432,60.0,-16.773921966552734,-0.0,-8.858847877490916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001066940749296,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.000112353998702,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,8.298428292619064e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.000112353998702,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0005329590057954,292.4474182128906,294.1499938964844,269.8500061035156,269.27642822265625,270.83599853515625,269.8500061035156,291.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368100531399,0.0002161588490707,0.0009206511895172,-0.0560316368937492,0.0,0.0,0.0,-0.0155756045132875,60.0,-16.720539093017578,-0.0,-8.811192486746222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001066940749296,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.000112353998702,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,8.298428292619064e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.000112353998702,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0005329590057954,292.4474182128906,294.1499938964844,269.8500061035156,269.27642822265625,270.83599853515625,269.8500061035156,291.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368100531399,0.0002161588490707,0.0009206511895172,-0.0560316368937492,0.0,0.0,0.0,-0.0155756045132875,60.0,-16.720539093017578,-0.0,-8.811192486746222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001063879899447,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001120316810556,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,8.274621359305456e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001120316810556,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,0.0005314300651662,292.4381408691406,294.1499938964844,269.8500061035156,269.27642822265625,270.81622314453125,269.8500061035156,291.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335487943142,0.0002123879676219,0.0009211608557961,-0.05504060536623,0.0,0.0,0.0,-0.015387849882245,60.0,-16.664745330810547,-0.0,-8.76070984645594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001063879899447,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001120316810556,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,8.274621359305456e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001120316810556,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,0.0005314300651662,292.4381408691406,294.1499938964844,269.8500061035156,269.27642822265625,270.81622314453125,269.8500061035156,291.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335487943142,0.0002123879676219,0.0009211608557961,-0.05504060536623,0.0,0.0,0.0,-0.015387849882245,60.0,-16.664745330810547,-0.0,-8.76070984645594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001062271840055,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533752441406,0.0,0.0,0.0001118623404181,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,8.262114715762436e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001118623404181,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0005306267994455,292.4335021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.8065185546875,269.8500061035156,291.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318355100229,0.0002104068844346,0.0009214286110363,-0.0545198880136013,0.0,0.0,0.0,-0.0152892097830772,60.0,-16.635562896728516,-0.0,-8.734245682262556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,0.0001060629438143,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,0.0001116893909056,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,8.249340316979215e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,0.0001116893909056,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,0.000529806362465,292.4288635253906,294.1499938964844,269.8500061035156,269.27642822265625,270.79693603515625,269.8500061035156,291.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300855549052,0.0002083834988297,0.0009217020706273,-0.0539880096912384,0.0,0.0,0.0,-0.0151884639635682,60.0,-16.60582733154297,-0.0,-8.707258558615649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001057200497598,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54107666015625,0.0,0.0,0.0001113283069571,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,8.222670294344425e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001113283069571,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0005280935438349,292.4195556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7780456542969,269.8500061035156,291.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264320928603,0.0002041591214947,0.0009222730295732,-0.0528774186968803,0.0,0.0,0.0,-0.0149781284853816,60.0,-16.54438018798828,-0.0,-8.651048943875139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001057200497598,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54107666015625,0.0,0.0,0.0001113283069571,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,8.222670294344425e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001113283069571,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0005280935438349,292.4195556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7780456542969,269.8500061035156,291.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264320928603,0.0002041591214947,0.0009222730295732,-0.0528774186968803,0.0,0.0,0.0,-0.0149781284853816,60.0,-16.54438018798828,-0.0,-8.651048943875139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001053607702488,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,0.0001109499644371,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,8.194726251531392e-05,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001109499644371,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.000526298827026,292.4102478027344,294.1499938964844,269.8500061035156,269.27642822265625,270.7596130371094,269.8500061035156,291.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122604124248,0.0001997328799916,0.0009228711714968,-0.0517135486006736,0.0,0.0,0.0,-0.0147577431052923,60.0,-16.48023223876953,-0.0,-8.59234887684579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001053607702488,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,0.0001109499644371,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,8.194726251531392e-05,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001109499644371,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.000526298827026,292.4102478027344,294.1499938964844,269.8500061035156,269.27642822265625,270.7596130371094,269.8500061035156,291.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122604124248,0.0001997328799916,0.0009228711714968,-0.0517135486006736,0.0,0.0,0.0,-0.0147577431052923,60.0,-16.48023223876953,-0.0,-8.59234887684579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001049870770657,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001105564515455,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,8.165661711245775e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001105564515455,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0005244322237558,292.40093994140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7416076660156,269.8500061035156,291.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186224874109,0.0001951292069861,0.0009234933531843,-0.0505028069019317,0.0,0.0,0.0,-0.014528521336615,60.0,-16.41374397277832,-0.0,-8.53150723401086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001049870770657,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001105564515455,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,8.165661711245775e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001105564515455,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0005244322237558,292.40093994140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7416076660156,269.8500061035156,291.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186224874109,0.0001951292069861,0.0009234933531843,-0.0505028069019317,0.0,0.0,0.0,-0.014528521336615,60.0,-16.41374397277832,-0.0,-8.53150723401086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001046012330334,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001101501329685,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,8.135651296470314e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001101501329685,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.00052250479348,292.3916320800781,294.1499938964844,269.8500061035156,269.27642822265625,270.7240295410156,269.8500061035156,291.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145113967359,0.0001903757220134,0.0009241356747224,-0.0492524355649948,0.0,0.0,0.0,-0.0142918415367603,60.0,-16.345247268676758,-0.0,-8.46891268224681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001046012330334,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001101501329685,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,8.135651296470314e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001101501329685,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.00052250479348,292.3916320800781,294.1499938964844,269.8500061035156,269.27642822265625,270.7240295410156,269.8500061035156,291.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145113967359,0.0001903757220134,0.0009241356747224,-0.0492524355649948,0.0,0.0,0.0,-0.0142918415367603,60.0,-16.345247268676758,-0.0,-8.46891268224681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,0.000104404411104,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.0001099428773159,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,8.120343409245834e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,0.0001099428773159,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0005215216660872,292.386962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.71539306640625,269.8500061035156,291.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124144075438,0.0001879510382423,0.0009244633256457,-0.0486145541071891,0.0,0.0,0.0,-0.0141711141914129,60.0,-16.310335159301758,-0.0,-8.437072551714665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001042054864228,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001097333952202,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,8.104871085379273e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,0.0001097333952202,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083923339844,0.0,0.0,0.0005205280031077,292.38232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.70684814453125,269.8500061035156,291.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102948337793,0.0001855003356467,0.0009247945272363,-0.0479697659611702,0.0,0.0,0.0,-0.0140490913763642,60.0,-16.275053024291992,-0.0,-8.404951756801894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.000103802572994,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,0.0001093091050279,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,8.073533535934985e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001093091050279,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,0.0005185153568163,292.3729858398437,294.1499938964844,269.8500061035156,269.27642822265625,270.6900939941406,269.8500061035156,291.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060019023716,0.0001805366628104,0.000925465254113,-0.0466636270284652,0.0,0.0,0.0,-0.0138019453734159,60.0,-16.203685760498047,-0.0,-8.34008204719794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.000103802572994,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,0.0001093091050279,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,8.073533535934985e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001093091050279,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,0.0005185153568163,292.3729858398437,294.1499938964844,269.8500061035156,269.27642822265625,270.6900939941406,269.8500061035156,291.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060019023716,0.0001805366628104,0.000925465254113,-0.0466636270284652,0.0,0.0,0.0,-0.0138019453734159,60.0,-16.203685760498047,-0.0,-8.34008204719794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001033944718074,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001088793578674,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,8.04179217084311e-05,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001088793578674,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.0005164768081158,292.3636779785156,294.1499938964844,269.8500061035156,269.27642822265625,270.6737060546875,269.8500061035156,291.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101653673686,0.0001755091070663,0.0009261445957235,-0.0453404411673545,0.0,0.0,0.0,-0.0135516189038753,60.0,-16.13140106201172,-0.0,-8.27463324526434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001033944718074,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001088793578674,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,8.04179217084311e-05,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001088793578674,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.0005164768081158,292.3636779785156,294.1499938964844,269.8500061035156,269.27642822265625,270.6737060546875,269.8500061035156,291.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101653673686,0.0001755091070663,0.0009261445957235,-0.0453404411673545,0.0,0.0,0.0,-0.0135516189038753,60.0,-16.13140106201172,-0.0,-8.27463324526434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0001029835693771,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.000108446656668,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,8.00983325461857e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.000108446656668,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835510253906,0.0,0.0,0.000514424231369,292.3543701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6576843261719,269.8500061035156,291.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972756426781,0.0001704470196273,0.0009268285939469,-0.0440079271793365,0.0,0.0,0.0,-0.013299573212862,60.0,-16.058563232421875,-0.0,-8.208994728420296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0001029835693771,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.000108446656668,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,8.00983325461857e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.000108446656668,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835510253906,0.0,0.0,0.000514424231369,292.3543701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6576843261719,269.8500061035156,291.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972756426781,0.0001704470196273,0.0009268285939469,-0.0440079271793365,0.0,0.0,0.0,-0.013299573212862,60.0,-16.058563232421875,-0.0,-8.208994728420296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.000102571939351,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001080131914932,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,7.97781758592464e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.0001080131914932,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0005123680457472,292.3450622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.6420593261719,269.8500061035156,291.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928898118436,0.0001653760264161,0.0009275137563236,-0.0426728427410125,0.0,0.0,0.0,-0.0130470832809805,60.0,-15.98552703857422,-0.0,-8.143502583379816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.000102571939351,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001080131914932,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,7.97781758592464e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.0001080131914932,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0005123680457472,292.3450622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.6420593261719,269.8500061035156,291.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928898118436,0.0001653760264161,0.0009275137563236,-0.0426728427410125,0.0,0.0,0.0,-0.0130470832809805,60.0,-15.98552703857422,-0.0,-8.143502583379816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001023664735839,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707946777344,0.0,0.0,0.0001077968263416,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,7.961836672620848e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001077968263416,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710998535156,0.0,0.0,0.00051134172827,292.3404235839844,294.1499938964844,269.8500061035156,269.27642822265625,270.6343994140625,269.8500061035156,291.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907005053013,0.0001628447935217,0.0009278557263314,-0.0420063361525535,0.0,0.0,0.0,-0.0129210511222481,60.0,-15.94903564453125,-0.0,-8.110909988090499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0001021615316858,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666442871094,0.0,0.0,0.0001075810141628,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,7.945897232275456e-05,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0001075810141628,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0005103180301375,292.33575439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6268005371094,269.8500061035156,291.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885169031098,0.0001603200944373,0.0009281968232244,-0.0413414984941482,0.0,0.0,0.0,-0.0127953439950943,60.0,-15.912612915039062,-0.0,-8.078466606775694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0001017540635075,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,0.0001071519291144,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,7.914204616099596e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001071519291144,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,0.0005082826246507,292.32647705078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6119079589844,269.8500061035156,291.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841754265129,0.0001553003821754,0.0009288750588893,-0.0400194749236106,0.0,0.0,0.0,-0.0125454068183898,60.0,-15.84009838104248,-0.0,-8.01415325213384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
