time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0001017540635075,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,0.0001071519291144,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,7.914204616099596e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001071519291144,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,0.0005082826246507,292.32647705078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6119079589844,269.8500061035156,291.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841754265129,0.0001553003821754,0.0009288750588893,-0.0400194749236106,0.0,0.0,0.0,-0.0125454068183898,60.0,-15.84009838104248,-0.0,-8.01415325213384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001013511573546,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,0.0001067276461981,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,7.88286779425107e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501953125,0.0,0.0,0.0001067276461981,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503479003906,0.0,0.0,0.0005062699783593,292.3171691894531,294.1499938964844,269.8500061035156,269.27642822265625,270.5973205566406,269.8500061035156,291.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798824951052,0.0001503368839621,0.0009295456111431,-0.0387120582163333,0.0,0.0,0.0,-0.0122982691973447,60.0,-15.768255233764648,-0.0,-7.950813341039975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001013511573546,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,0.0001067276461981,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,7.88286779425107e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501953125,0.0,0.0,0.0001067276461981,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503479003906,0.0,0.0,0.0005062699783593,292.3171691894531,294.1499938964844,269.8500061035156,269.27642822265625,270.5973205566406,269.8500061035156,291.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798824951052,0.0001503368839621,0.0009295456111431,-0.0387120582163333,0.0,0.0,0.0,-0.0122982691973447,60.0,-15.768255233764648,-0.0,-7.950813341039975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,0.000100954202935,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417724609375,0.0,0.0,0.0001063096351572,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,7.851993723306805e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0001063096351572,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420471191406,0.0,0.0,0.0005042871343903,292.3078918457031,294.1499938964844,269.8500061035156,269.27642822265625,270.5830993652344,269.8500061035156,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756530100479,0.0001454467710573,0.0009302062680944,-0.0374237783253192,0.0,0.0,0.0,-0.0120547860860824,60.0,-15.69731330871582,-0.0,-7.888655062515681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,0.000100954202935,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417724609375,0.0,0.0,0.0001063096351572,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,7.851993723306805e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0001063096351572,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420471191406,0.0,0.0,0.0005042871343903,292.3078918457031,294.1499938964844,269.8500061035156,269.27642822265625,270.5830993652344,269.8500061035156,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756530100479,0.0001454467710573,0.0009302062680944,-0.0374237783253192,0.0,0.0,0.0,-0.0120547860860824,60.0,-15.69731330871582,-0.0,-7.888655062515681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001005644444376,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,0.0001058992056641,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,7.821679173503071e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43359375,0.0,0.0,0.0001058992056641,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,0.000502340204548,292.2986145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.5691833496094,269.8500061035156,291.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715002426877,0.00014064530842,0.0009308549342676,-0.0361586734652519,0.0,0.0,0.0,-0.0118157155811786,60.0,-15.62747859954834,-0.0,-7.827861026044047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001005644444376,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,0.0001058992056641,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,7.821679173503071e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43359375,0.0,0.0,0.0001058992056641,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,0.000502340204548,292.2986145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.5691833496094,269.8500061035156,291.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715002426877,0.00014064530842,0.0009308549342676,-0.0361586734652519,0.0,0.0,0.0,-0.0118157155811786,60.0,-15.62747859954834,-0.0,-7.827861026044047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0001003726720227,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293212890625,0.0,0.0,0.0001056972614605,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,7.806763460393995e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0001056972614605,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295959472656,0.0,0.0,0.0005013822810724,292.2939758300781,294.1499938964844,269.8500061035156,269.27642822265625,270.5623474121094,269.8500061035156,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069456920959,0.0001382828631903,0.0009311740868724,-0.0355361476540565,0.0,0.0,0.0,-0.0116980876773595,60.0,-15.593053817749023,-0.0,-7.798035284167781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,0.0001001830678433,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001054975946317,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,7.792016549501568e-05,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,0.0001054975946317,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,0.0005004351842217,292.2893371582031,294.1499938964844,269.8500061035156,269.27642822265625,270.5556030273437,269.8500061035156,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067436649464,0.0001359471061732,0.0009314895723946,-0.034920610487461,0.0,0.0,0.0,-0.0115817869082093,60.0,-15.55897331237793,-0.0,-7.768601761881656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,9.981068433262408e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,0.0001051054568961,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,7.763053145026788e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,0.0001051054568961,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,0.0004985750420019,292.2800598144531,294.1499938964844,269.8500061035156,269.27642822265625,270.54229736328125,269.8500061035156,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634689824655,0.0001313596731051,0.0009321093093603,-0.0337115861475467,0.0,0.0,0.0,-0.0113533735275268,60.0,-15.491832733154297,-0.0,-7.71095685081491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,9.981068433262408e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,0.0001051054568961,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,7.763053145026788e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,0.0001051054568961,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,0.0004985750420019,292.2800598144531,294.1499938964844,269.8500061035156,269.27642822265625,270.54229736328125,269.8500061035156,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634689824655,0.0001313596731051,0.0009321093093603,-0.0337115861475467,0.0,0.0,0.0,-0.0113533735275268,60.0,-15.491832733154297,-0.0,-7.71095685081491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.944839257514104e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,0.0001047239493345,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.73487554397434e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0001047239493345,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088134765625,0.0,0.0,0.0004967653076164,292.2707824707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5293273925781,269.8500061035156,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596088832244,0.0001268966880161,0.0009327122243121,-0.0325352177023887,0.0,0.0,0.0,-0.0111311571672558,60.0,-15.42629337310791,-0.0,-7.655081191160208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.944839257514104e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,0.0001047239493345,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.73487554397434e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0001047239493345,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088134765625,0.0,0.0,0.0004967653076164,292.2707824707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5293273925781,269.8500061035156,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596088832244,0.0001268966880161,0.0009327122243121,-0.0325352177023887,0.0,0.0,0.0,-0.0111311571672558,60.0,-15.42629337310791,-0.0,-7.655081191160208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,9.90967673715204e-05,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002380371094,0.0,0.0,0.0001043536685756,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,7.707525946898386e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,0.0001043536685756,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0004950088332407,292.26153564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5166015625,269.8500061035156,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055862288922,0.0001225649612024,0.0009332973277196,-0.031393326818943,0.0,0.0,0.0,-0.0109154758974909,60.0,-15.362431526184082,-0.0,-7.601043705562915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,9.90967673715204e-05,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002380371094,0.0,0.0,0.0001043536685756,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,7.707525946898386e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,0.0001043536685756,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0004950088332407,292.26153564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5166015625,269.8500061035156,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055862288922,0.0001225649612024,0.0009332973277196,-0.031393326818943,0.0,0.0,0.0,-0.0109154758974909,60.0,-15.362431526184082,-0.0,-7.601043705562915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.8756339866668e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001039951821439,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,7.681048737140372e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001039951821439,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0004933083546347,292.25225830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5041809082031,269.8500061035156,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522351367399,0.0001183713175123,0.0009338638046756,-0.0302877146750688,0.0,0.0,0.0,-0.0107066687196493,60.0,-15.300337791442873,-0.0,-7.548910474497461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.8756339866668e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001039951821439,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,7.681048737140372e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001039951821439,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0004933083546347,292.25225830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5041809082031,269.8500061035156,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522351367399,0.0001183713175123,0.0009338638046756,-0.0302877146750688,0.0,0.0,0.0,-0.0107066687196493,60.0,-15.300337791442873,-0.0,-7.548910474497461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,9.859057900030166e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0001038206246448,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,7.66815574024804e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0001038206246448,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0004924803506582,292.2476501464844,294.1499938964844,269.8500061035156,269.27642822265625,270.4980773925781,269.8500061035156,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504688834771,0.0001163292909041,0.0009341396507807,-0.0297493152320384,0.0,0.0,0.0,-0.0106049943715333,60.0,-15.270031929016112,-0.0,-7.523589573565914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,9.842764120548964e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835754394531,0.0,0.0,0.0001036490502883,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,7.655483204871416e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0001036490502883,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38385009765625,0.0,0.0,0.0004916664911434,292.2430114746094,294.1499938964844,269.8500061035156,269.27642822265625,270.4920349121094,269.8500061035156,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048732898198,0.0001143221525126,0.0009344107238575,-0.0292200911790132,0.0,0.0,0.0,-0.0105050569400191,60.0,-15.240177154541016,-0.0,-7.498743315181855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,9.811078780330718e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001033153821481,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,7.630838808836415e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,0.0001033153821481,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,0.0004900837084278,292.2337646484375,294.1499938964844,269.8500061035156,269.27642822265625,270.48016357421875,269.8500061035156,291.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045356853865,0.0001104188340832,0.0009349379688501,-0.028190828859806,0.0,0.0,0.0,-0.0103107057511806,60.0,-15.181845664978027,-0.0,-7.450541517073361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,9.811078780330718e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001033153821481,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,7.630838808836415e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,0.0001033153821481,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,0.0004900837084278,292.2337646484375,294.1499938964844,269.8500061035156,269.27642822265625,270.48016357421875,269.8500061035156,291.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045356853865,0.0001104188340832,0.0009349379688501,-0.028190828859806,0.0,0.0,0.0,-0.0103107057511806,60.0,-15.181845664978027,-0.0,-7.450541517073361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,9.780625987332314e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001029947015922,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,7.607153384014964e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001029947015922,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,0.0004885625094175,292.2245178222656,294.1499938964844,269.8500061035156,269.27642822265625,270.4685363769531,269.8500061035156,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421121260151,0.0001066674376488,0.0009354446665383,-0.0272015426307916,0.0,0.0,0.0,-0.0101239196956157,60.0,-15.12551975250244,-0.0,-7.404361923590842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,9.780625987332314e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001029947015922,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,7.607153384014964e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001029947015922,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,0.0004885625094175,292.2245178222656,294.1499938964844,269.8500061035156,269.27642822265625,270.4685363769531,269.8500061035156,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421121260151,0.0001066674376488,0.0009354446665383,-0.0272015426307916,0.0,0.0,0.0,-0.0101239196956157,60.0,-15.12551975250244,-0.0,-7.404361923590842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,9.75141956587322e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,0.0001026871395879,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,7.584437116747722e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0001026871395879,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0004871035926043,292.2152709960937,294.1499938964844,269.8500061035156,269.27642822265625,270.4571838378906,269.8500061035156,291.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390002280473,0.0001030695639201,0.0009359306422993,-0.0262526683509349,0.0,0.0,0.0,-0.0099447770044207,60.0,-15.071175575256348,-0.0,-7.360207376905238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,9.75141956587322e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,0.0001026871395879,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,7.584437116747722e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0001026871395879,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0004871035926043,292.2152709960937,294.1499938964844,269.8500061035156,269.27642822265625,270.4571838378906,269.8500061035156,291.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390002280473,0.0001030695639201,0.0009359306422993,-0.0262526683509349,0.0,0.0,0.0,-0.0099447770044207,60.0,-15.071175575256348,-0.0,-7.360207376905238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.723463153932244e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0001023927543428,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,7.562693645013496e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,0.0001023927543428,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,0.0004857071326114,292.2059936523437,294.1499938964844,269.8500061035156,269.27642822265625,270.446044921875,269.8500061035156,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360215092077,9.962574404198676e-05,0.00093639572151,-0.0253443568944931,0.0,0.0,0.0,-0.0097733046859502,60.0,-15.01880168914795,-0.0,-7.318066508332778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.723463153932244e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0001023927543428,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,7.562693645013496e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,0.0001023927543428,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,0.0004857071326114,292.2059936523437,294.1499938964844,269.8500061035156,269.27642822265625,270.446044921875,269.8500061035156,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360215092077,9.962574404198676e-05,0.00093639572151,-0.0253443568944931,0.0,0.0,0.0,-0.0097733046859502,60.0,-15.01880168914795,-0.0,-7.318066508332778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,9.71000117715448e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460693359375,0.0,0.0,0.0001022509895847,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,7.552223542006686e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001022509895847,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0004850346886087,292.2013854980469,294.1499938964844,269.8500061035156,269.27642822265625,270.4405822753906,269.8500061035156,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345871560275,9.796742961043492e-05,0.0009366197627969,-0.0249069537967443,0.0,0.0,0.0,-0.00969073548913,60.0,-14.993449211120604,-0.0,-7.297817461449085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,9.696777124190704e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.0001021117277559,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.541937520727515e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,0.0001021117277559,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421630859375,0.0,0.0,0.000484374089865,292.1967468261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4351501464844,269.8500061035156,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331780649721,9.633832814870402e-05,0.0009368397877551,-0.0244772434234619,0.0,0.0,0.0,-0.0096096210181713,60.0,-14.968453407287598,-0.0,-7.27795281818544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,9.671338921179996e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001018438488245,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,7.522152009187266e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0001018438488245,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,0.0004831033875234,292.1875,294.1499938964844,269.8500061035156,269.27642822265625,270.42449951171875,269.8500061035156,290.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304676834493,9.320468234363943e-05,0.0009372630156576,-0.0236506350338459,0.0,0.0,0.0,-0.0094535928219556,60.0,-14.920109748840332,-0.0,-7.23981727901446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,9.671338921179996e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001018438488245,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,7.522152009187266e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0001018438488245,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,0.0004831033875234,292.1875,294.1499938964844,269.8500061035156,269.27642822265625,270.42449951171875,269.8500061035156,290.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304676834493,9.320468234363943e-05,0.0009372630156576,-0.0236506350338459,0.0,0.0,0.0,-0.0094535928219556,60.0,-14.920109748840332,-0.0,-7.23981727901446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,9.647322440287098e-05,291.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251953125,0.0,0.050000000745058,0.0001015909510897,291.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,7.503472443204373e-05,291.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,0.0001015909510897,292.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.050000000745058,0.000481903727632,292.1782531738281,291.1499938964844,269.8500061035156,269.27642822265625,270.4140625,269.8500061035156,290.9809875488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279087582603,9.024619066622108e-05,0.0009376625530421,-0.0228701867163181,0.0,0.0,0.0,-0.0093062855303287,60.0,-14.87398624420166,-0.0,-7.20390573860641e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,9.647322440287098e-05,291.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251953125,0.0,0.050000000745058,0.0001015909510897,291.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,7.503472443204373e-05,291.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,0.0001015909510897,292.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.050000000745058,0.000481903727632,292.1782531738281,291.1499938964844,269.8500061035156,269.27642822265625,270.4140625,269.8500061035156,290.9809875488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279087582603,9.024619066622108e-05,0.0009376625530421,-0.0228701867163181,0.0,0.0,0.0,-0.0093062855303287,60.0,-14.87398624420166,-0.0,-7.20390573860641e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4199523925781,0.6364893317222595,0.050000000745058,0.0408320873975753,291.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.419921875,0.6364893317222595,0.050000000745058,0.0429981537163257,291.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4199523925781,0.6364893317222595,0.050000000745058,0.031758289784193,291.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4199523925781,0.6364893317222595,0.050000000745058,0.0429981537163257,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41998291015625,0.6364893317222595,0.050000000745058,0.2039647400379181,291.2635192871094,291.1499938964844,269.850341796875,269.2768859863281,284.5914001464844,287.7551574707031,290.79351806640625,1.0,0.109705738723278,0.2000000029802322,0.2000000029802322,0.998021960258484,1.0,-0.4350252747535705,0.0188177209347486,0.4162075519561767,-0.0928749144077301,0.0,0.0,0.0,10.198010444641112,60.0,-635.7113647460938,-0.0,12.275222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762634277344,0.6333127617835999,0.050000000745058,0.0452279821038246,291.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762634277344,0.6333127617835999,0.050000000745058,0.0476272404193878,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762634277344,0.6333127617835999,0.050000000745058,0.0351773202419281,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762634277344,0.6333127617835999,0.050000000745058,0.0476272404193878,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762634277344,0.6333127617835999,0.050000000745058,0.2259231358766555,290.5010070800781,291.1499938964844,269.8513488769531,269.2782592773437,286.5930480957031,292.1018371582031,290.1741638183594,1.0,0.1210765689611435,0.4000000059604645,0.4000000059604645,0.9960439205169678,1.0,-0.4819119572639465,0.0878617092967033,0.3940502405166626,-0.0343334712088108,0.0,0.0,0.0,12.536402702331545,60.0,-1079.284912109375,-0.0,16.674156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.0456737540662288,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.048096664249897,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.0355240330100059,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.048096664249897,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.2281498610973358,289.39117431640625,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2950744628906,289.04791259765625,1.0,0.1405543237924575,0.800000011920929,0.800000011920929,0.9920879006385804,1.0,-0.4866639971733093,0.2002693712711334,0.2863946259021759,0.0764350146055221,0.0,0.0,0.0,20.07503700256348,60.0,-1752.323486328125,-0.0,23.171480178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.0456737540662288,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.048096664249897,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.0355240330100059,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.048096664249897,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.5721904039382935,0.050000000745058,0.2281498610973358,289.39117431640625,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2950744628906,289.04791259765625,1.0,0.1405543237924575,0.800000011920929,0.800000011920929,0.9920879006385804,1.0,-0.4866639971733093,0.2002693712711334,0.2863946259021759,0.0764350146055221,0.0,0.0,0.0,20.07503700256348,60.0,-1752.323486328125,-0.0,23.171480178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.550240159034729,0.050000000745058,0.0458108149468898,291.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.550240159034729,0.050000000745058,0.0482409931719303,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.550240159034729,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.550240159034729,0.050000000745058,0.0482409931719303,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.550240159034729,0.050000000745058,0.2288345098495483,288.6787109375,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.31787109375,1.0,0.148949459195137,1.0,1.0,0.9901098608970642,1.0,-0.4881244599819183,0.2062713354825973,0.2818531095981598,0.08201215416193,0.0,0.0,0.0,23.73719787597656,60.0,-1872.572998046875,-0.0,26.31920051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004261994617991,-23.56455993652344,288.2795715332031,0.5333071351051331,0.050000000745058,0.0459417589008808,291.56707763671875,297.1499938964844,293.1499938964844,0.000401196826715,-19.728662490844727,288.19561767578125,0.5333071351051331,0.050000000745058,0.0483788847923278,291.8486633300781,297.1499938964844,293.1499938964844,0.0004712300724349,-25.79383659362793,288.4547424316406,0.5333071351051331,0.050000000745058,0.035732477903366,291.7953491210937,297.1499938964844,293.1499938964844,0.0004851628909818,-38.135623931884766,288.5032653808594,0.5333071351051331,0.050000000745058,0.0483788847923278,292.2798156738281,297.1499938964844,293.1499938964844,0.0003833600203506,-77.6757583618164,288.19390869140625,0.5333071351051331,0.050000000745058,0.2294885963201522,288.0028686523437,291.1499938964844,269.8615417480469,269.29229736328125,282.8225402832031,292.2822570800781,287.6973876953125,1.0,0.1565087884664535,0.9992063045501708,0.9992063045501708,0.9920879006385804,1.0,-0.4895197451114654,0.206987202167511,0.2825325429439544,0.0823341086506843,0.0,0.0,0.0,27.238290786743164,60.0,-1773.5220947265625,-0.0,29.34723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
