time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81121826171875,297.1499938964844,293.1499938964844,0.0010199075331911,-89.93830108642578,288.3976135253906,0.5102407336235046,0.050000000745058,0.0461805500090122,291.5671081542969,297.1499938964844,293.1499938964844,0.0010695841629058,-99.32238006591795,288.453369140625,0.5102407336235046,0.050000000745058,0.048630341887474,291.83453369140625,297.1499938964844,293.1499938964844,0.001120171858929,-76.82881164550781,288.5576477050781,0.5102407336235046,0.050000000745058,0.0359182059764862,291.7820739746094,297.1499938964844,293.1499938964844,0.0011782634537667,-109.4144058227539,288.64324951171875,0.5102407336235046,0.050000000745058,0.048630341887474,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182031986303,-316.3622741699219,287.9749450683594,0.5102407336235046,0.050000000745058,0.2306814044713974,286.9286804199219,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.26788330078125,286.6940002441406,1.0,0.1693394035100937,0.9976189136505128,0.9976189136505128,0.9960439205169678,1.0,-0.4920642673969269,0.2080393731594085,0.2840248942375183,0.082644484937191,0.0,0.0,1.0,33.62282180786133,60.0,-1435.6256103515625,-998.21142578125,34.91281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,3523.593994140625,18000.0,0.0,0.0,0.0055055762641131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437719114124774,0.0437727645039558,-8.552254371352319e-07,0.0,5.587460236711195e-06,0.0,0.0,0.3713558912277221,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81121826171875,297.1499938964844,293.1499938964844,0.0010199075331911,-89.93830108642578,288.3976135253906,0.5102407336235046,0.050000000745058,0.0461805500090122,291.5671081542969,297.1499938964844,293.1499938964844,0.0010695841629058,-99.32238006591795,288.453369140625,0.5102407336235046,0.050000000745058,0.048630341887474,291.83453369140625,297.1499938964844,293.1499938964844,0.001120171858929,-76.82881164550781,288.5576477050781,0.5102407336235046,0.050000000745058,0.0359182059764862,291.7820739746094,297.1499938964844,293.1499938964844,0.0011782634537667,-109.4144058227539,288.64324951171875,0.5102407336235046,0.050000000745058,0.048630341887474,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182031986303,-316.3622741699219,287.9749450683594,0.5102407336235046,0.050000000745058,0.2306814044713974,286.9286804199219,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.26788330078125,286.6940002441406,1.0,0.1693394035100937,0.9976189136505128,0.9976189136505128,0.9960439205169678,1.0,-0.4920642673969269,0.2080393731594085,0.2840248942375183,0.082644484937191,0.0,0.0,1.0,33.62282180786133,60.0,-1435.6256103515625,-998.21142578125,34.91281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,3523.593994140625,18000.0,0.0,0.0,0.0055055762641131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437719114124774,0.0437727645039558,-8.552254371352319e-07,0.0,5.587460236711195e-06,0.0,0.0,0.3713558912277221,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.805419921875,297.1499938964844,293.1499938964844,0.0016418633749708,-145.14613342285156,289.1235656738281,0.4959816932678222,0.050000000745058,0.0463845022022724,291.56890869140625,297.1499938964844,293.1499938964844,0.0017736146692186,-165.11016845703125,289.3106384277344,0.4959816932678222,0.050000000745058,0.0488451160490512,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337833996862,-119.2113265991211,289.2700500488281,0.4959816932678222,0.050000000745058,0.0360768362879753,291.77520751953125,297.1499938964844,293.1499938964844,0.0018115270650014,-168.63912963867188,289.3876953125,0.4959816932678222,0.050000000745058,0.0488451160490512,292.2576904296875,297.1499938964844,293.1499938964844,0.0011713394196704,-517.2564697265625,288.4210510253906,0.4959816932678222,0.050000000745058,0.2317001968622207,286.6900939941406,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.8056030273437,1.0,0.1795075684785843,0.9960315823554992,0.9960315823554992,1.0,1.0,-0.4942375719547272,0.2089378088712692,0.2852997481822967,0.0828791186213493,0.0,0.0,1.0,39.07565307617188,60.0,153.56959533691406,-2550.296630859375,39.71083831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,9128.869140625,19080.0,0.0,0.0,0.0866730138659477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703458547592164,0.9703536033630372,-7.782170541759115e-06,0.0,8.796208567218855e-05,0.0,0.0,101.6533660888672,0.0,0.0,0.0,0.5615604519844055,4.0,0.0,1.0
281400,291.805419921875,297.1499938964844,293.1499938964844,0.0016418633749708,-145.14613342285156,289.1235656738281,0.4959816932678222,0.050000000745058,0.0463845022022724,291.56890869140625,297.1499938964844,293.1499938964844,0.0017736146692186,-165.11016845703125,289.3106384277344,0.4959816932678222,0.050000000745058,0.0488451160490512,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337833996862,-119.2113265991211,289.2700500488281,0.4959816932678222,0.050000000745058,0.0360768362879753,291.77520751953125,297.1499938964844,293.1499938964844,0.0018115270650014,-168.63912963867188,289.3876953125,0.4959816932678222,0.050000000745058,0.0488451160490512,292.2576904296875,297.1499938964844,293.1499938964844,0.0011713394196704,-517.2564697265625,288.4210510253906,0.4959816932678222,0.050000000745058,0.2317001968622207,286.6900939941406,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.8056030273437,1.0,0.1795075684785843,0.9960315823554992,0.9960315823554992,1.0,1.0,-0.4942375719547272,0.2089378088712692,0.2852997481822967,0.0828791186213493,0.0,0.0,1.0,39.07565307617188,60.0,153.56959533691406,-2550.296630859375,39.71083831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,9128.869140625,19080.0,0.0,0.0,0.0866730138659477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703458547592164,0.9703536033630372,-7.782170541759115e-06,0.0,8.796208567218855e-05,0.0,0.0,101.6533660888672,0.0,0.0,0.0,0.5615604519844055,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021140647586435,-185.0096130371093,290.1834716796875,0.4862403869628906,0.050000000745058,0.0465533807873725,291.5780029296875,297.1499938964844,293.1499938964844,0.0023277264554053,-214.4933319091797,290.4945678710937,0.4862403869628906,0.050000000745058,0.0490229502320289,291.8314208984375,297.1499938964844,293.1499938964844,0.0022031352855265,-149.9542999267578,290.3222045898437,0.4862403869628906,0.050000000745058,0.0362081862986087,291.77838134765625,297.1499938964844,293.1499938964844,0.0023008566349744,-212.0209045410156,290.46881103515625,0.4862403869628906,0.050000000745058,0.0490229502320289,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982718275859,-655.0062255859375,289.2624816894531,0.4862403869628906,0.050000000745058,0.2325437813997268,287.0272216796875,291.1499938964844,269.8932800292969,269.3358459472656,282.8217163085937,292.2591247558594,287.0922546386719,1.0,0.187475249171257,0.996425986289978,0.996425986289978,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155776977539,0.0,0.0,1.0,43.59041213989258,48.0,442.2308349609375,-2927.6875,43.71456146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1759033203125,293.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,16033.802734375,19080.0,0.0,0.0,0.1541372537612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878965139389038,1.287910223007202,-1.369833989883773e-05,0.0,0.0001564297272125,0.0,0.0,237.5189971923828,0.0,0.0,0.0,0.7082231044769287,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021140647586435,-185.0096130371093,290.1834716796875,0.4862403869628906,0.050000000745058,0.0465533807873725,291.5780029296875,297.1499938964844,293.1499938964844,0.0023277264554053,-214.4933319091797,290.4945678710937,0.4862403869628906,0.050000000745058,0.0490229502320289,291.8314208984375,297.1499938964844,293.1499938964844,0.0022031352855265,-149.9542999267578,290.3222045898437,0.4862403869628906,0.050000000745058,0.0362081862986087,291.77838134765625,297.1499938964844,293.1499938964844,0.0023008566349744,-212.0209045410156,290.46881103515625,0.4862403869628906,0.050000000745058,0.0490229502320289,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982718275859,-655.0062255859375,289.2624816894531,0.4862403869628906,0.050000000745058,0.2325437813997268,287.0272216796875,291.1499938964844,269.8932800292969,269.3358459472656,282.8217163085937,292.2591247558594,287.0922546386719,1.0,0.187475249171257,0.996425986289978,0.996425986289978,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155776977539,0.0,0.0,1.0,43.59041213989258,48.0,442.2308349609375,-2927.6875,43.71456146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1759033203125,293.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,16033.802734375,19080.0,0.0,0.0,0.1541372537612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878965139389038,1.287910223007202,-1.369833989883773e-05,0.0,0.0001564297272125,0.0,0.0,237.5189971923828,0.0,0.0,0.0,0.7082231044769287,4.0,0.0,1.0
281580,291.826171875,297.1499938964844,293.1499938964844,0.0025304332375526,-218.93258666992188,291.1214599609375,0.483941376209259,0.050000000745058,0.0465956553816795,291.5911560058594,297.1499938964844,293.1499938964844,0.0028252012562006,-257.2714233398437,291.5520935058594,0.483941376209259,0.050000000745058,0.0490674711763858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026190241333097,-176.2217254638672,291.2569885253906,0.483941376209259,0.050000000745058,0.036241065710783,291.78759765625,297.1499938964844,293.1499938964844,0.0027366071008145,-249.2514190673828,291.431884765625,0.483941376209259,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017837189370766,-771.1494140625,290.0071716308594,0.483941376209259,0.050000000745058,0.232754960656166,287.35382080078125,291.1499938964844,269.9075927734375,269.35546875,282.829833984375,292.266845703125,287.4609680175781,1.0,0.188925638794899,0.9968203902244568,0.9968203902244568,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937484264374,0.0831075459718704,0.0,0.0,1.0,44.719608306884766,36.0,667.3786010742188,-3470.4453125,44.72040939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1899719238281,295.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.669921875,19080.0,0.0,0.0,0.2061081826686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724682331085205,1.3724838495254517,-1.5556444850517437e-05,0.0,0.0002091735950671,0.0,0.0,287.4502258300781,0.0,0.0,0.0,0.7506788372993469,4.0,0.0,1.0
281640,291.826171875,297.1499938964844,293.1499938964844,0.0025304332375526,-218.93258666992188,291.1214599609375,0.483941376209259,0.050000000745058,0.0465956553816795,291.5911560058594,297.1499938964844,293.1499938964844,0.0028252012562006,-257.2714233398437,291.5520935058594,0.483941376209259,0.050000000745058,0.0490674711763858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026190241333097,-176.2217254638672,291.2569885253906,0.483941376209259,0.050000000745058,0.036241065710783,291.78759765625,297.1499938964844,293.1499938964844,0.0027366071008145,-249.2514190673828,291.431884765625,0.483941376209259,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017837189370766,-771.1494140625,290.0071716308594,0.483941376209259,0.050000000745058,0.232754960656166,287.35382080078125,291.1499938964844,269.9075927734375,269.35546875,282.829833984375,292.266845703125,287.4609680175781,1.0,0.188925638794899,0.9968203902244568,0.9968203902244568,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937484264374,0.0831075459718704,0.0,0.0,1.0,44.719608306884766,36.0,667.3786010742188,-3470.4453125,44.72040939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1899719238281,295.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.669921875,19080.0,0.0,0.0,0.2061081826686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724682331085205,1.3724838495254517,-1.5556444850517437e-05,0.0,0.0002091735950671,0.0,0.0,287.4502258300781,0.0,0.0,0.0,0.7506788372993469,4.0,0.0,1.0
281700,291.8350524902344,297.1499938964844,293.1499938964844,0.0027125547640025,-232.73239135742188,291.6104431152344,0.4851526916027069,0.050000000745058,0.0465733148157596,291.598876953125,297.1499938964844,293.1499938964844,0.0030476122628897,-275.10406494140625,292.0975952148437,0.4851526916027069,0.050000000745058,0.0490439422428607,291.8489990234375,297.1499938964844,293.1499938964844,0.002801573369652,-186.9203186035156,291.7451477050781,0.4851526916027069,0.050000000745058,0.0362236872315406,291.79400634765625,297.1499938964844,293.1499938964844,0.0029289340600371,-264.4931335449219,291.9330749511719,0.4851526916027069,0.050000000745058,0.0490439422428607,292.274658203125,297.1499938964844,293.1499938964844,0.0019064942607656,-817.5698852539062,290.41278076171875,0.4851526916027069,0.050000000745058,0.2326433509588241,287.5899353027344,291.1499938964844,269.91534423828125,269.3661499023437,282.8353881835937,292.272705078125,287.7234802246094,1.0,0.1877357214689254,0.9970175623893738,0.9970175623893738,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.12141799926758,36.0,794.474853515625,-3793.32568359375,44.18742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4281616210937,296.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.560546875,20160.0,0.0,0.0,0.2264266610145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878672122955322,1.3878830671310425,-1.590748615853954e-05,0.0,0.0002297942701261,0.0,0.0,297.2347717285156,0.0,0.0,0.0,0.7734053134918213,4.0,0.0,1.0
281760,291.8451538085937,297.1499938964844,293.1499938964844,0.0028772156219929,-244.331771850586,292.1159362792969,0.4876592457294464,0.050000000745058,0.0465276092290878,291.60723876953125,297.1499938964844,293.1499938964844,0.0032524652779102,-290.4402770996094,292.6570129394531,0.4876592457294464,0.050000000745058,0.0489958152174949,291.8572998046875,297.1499938964844,293.1499938964844,0.0029670586809515,-195.91912841796875,292.2501525878906,0.4876592457294464,0.050000000745058,0.0361881405115127,291.801513671875,297.1499938964844,293.1499938964844,0.0031040899921208,-277.374755859375,292.4503173828125,0.4876592457294464,0.050000000745058,0.0489958152174949,292.2820739746094,297.1499938964844,293.1499938964844,0.0020158977713435,-855.93408203125,290.8444519042969,0.4876592457294464,0.050000000745058,0.2324150502681732,287.8791198730469,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.2797546386719,288.03912353515625,1.0,0.1854576766490936,0.9972223043441772,0.9972223043441772,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811675310134,0.0,0.0,1.0,42.898475646972656,25.0,927.7920532226562,-4146.01806640625,43.09928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76666259765625,298.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,19578.251953125,20160.0,0.0,0.0,0.2431566715240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423148274421692,1.4231650829315186,-1.6726537069189362e-05,0.0,0.0002467731246724,0.0,0.0,320.484130859375,0.0,0.0,0.0,0.777852475643158,4.0,0.0,1.0
281820,291.8687744140625,297.1499938964844,293.1499938964844,0.0031545283272862,-260.9519958496094,293.1692199707031,0.4958310127258301,0.050000000745058,0.0463869459927082,291.62579345703125,297.1499938964844,293.1499938964844,0.0036094198003411,-313.55615234375,293.8088684082031,0.4958310127258301,0.050000000745058,0.0488476902246475,291.8771667480469,297.1499938964844,293.1499938964844,0.0032470223959535,-208.82379150390625,293.3031921386719,0.4958310127258301,0.050000000745058,0.0360787361860275,291.81951904296875,297.1499938964844,293.1499938964844,0.0034029248636215,-296.0480651855469,293.52490234375,0.4958310127258301,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952630486339,-908.8101196289062,291.78009033203125,0.4958310127258301,0.050000000745058,0.2317124009132385,288.60992431640625,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972106933594,288.8175964355469,1.0,0.1784973293542862,0.9976317286491394,0.9976317286491394,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851214706897735,0.0825103595852851,0.0,0.0,1.0,39.13533782958984,25.0,1181.0899658203125,-4871.88818359375,39.76386642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5995483398437,300.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20002.23046875,20160.0,0.0,0.0,0.2667317986488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438475251197815,1.4384924173355105,-1.7088759705075063e-05,0.0,0.000270698859822,0.0,0.0,330.95074462890625,0.0,0.0,0.0,0.7855310440063477,4.0,0.0,1.0
281880,291.8687744140625,297.1499938964844,293.1499938964844,0.0031545283272862,-260.9519958496094,293.1692199707031,0.4958310127258301,0.050000000745058,0.0463869459927082,291.62579345703125,297.1499938964844,293.1499938964844,0.0036094198003411,-313.55615234375,293.8088684082031,0.4958310127258301,0.050000000745058,0.0488476902246475,291.8771667480469,297.1499938964844,293.1499938964844,0.0032470223959535,-208.82379150390625,293.3031921386719,0.4958310127258301,0.050000000745058,0.0360787361860275,291.81951904296875,297.1499938964844,293.1499938964844,0.0034029248636215,-296.0480651855469,293.52490234375,0.4958310127258301,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952630486339,-908.8101196289062,291.78009033203125,0.4958310127258301,0.050000000745058,0.2317124009132385,288.60992431640625,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972106933594,288.8175964355469,1.0,0.1784973293542862,0.9976317286491394,0.9976317286491394,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851214706897735,0.0825103595852851,0.0,0.0,1.0,39.13533782958984,25.0,1181.0899658203125,-4871.88818359375,39.76386642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5995483398437,300.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20002.23046875,20160.0,0.0,0.0,0.2667317986488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438475251197815,1.4384924173355105,-1.7088759705075063e-05,0.0,0.000270698859822,0.0,0.0,330.95074462890625,0.0,0.0,0.0,0.7855310440063477,4.0,0.0,1.0
281940,291.8963623046875,297.1499938964844,293.1499938964844,0.0033692622091621,-269.705322265625,294.2533264160156,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6466064453125,297.1499938964844,293.1499938964844,0.0039019978139549,-327.4786376953125,294.97662353515625,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9007873535156,297.1499938964844,293.1499938964844,0.0034655393101274,-215.633544921875,294.3876037597656,0.5031997561454773,0.050000000745058,0.0359913855791091,291.8409423828125,297.1499938964844,293.1499938964844,0.0036395613569766,-306.2121887207031,294.62652587890625,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023276219144463,-933.4249267578124,292.7864685058594,0.5031997561454773,0.050000000745058,0.2311514019966125,289.5127258300781,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.318603515625,289.7582092285156,1.0,0.1731152236461639,0.9980411529541016,0.9980411529541016,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13042831420898,25.0,1391.1680908203125,-5597.14404296875,37.11455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4483947753906,303.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,20117.388671875,21240.0,0.0,0.0,0.2787120938301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426101446151731,1.4426273107528689,-1.7187143384944648e-05,0.0,0.0002828573633451,0.0,0.0,333.8129272460937,0.0,0.0,0.0,0.8026023507118225,4.0,0.0,1.0
282000,291.8963623046875,297.1499938964844,293.1499938964844,0.0033692622091621,-269.705322265625,294.2533264160156,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6466064453125,297.1499938964844,293.1499938964844,0.0039019978139549,-327.4786376953125,294.97662353515625,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9007873535156,297.1499938964844,293.1499938964844,0.0034655393101274,-215.633544921875,294.3876037597656,0.5031997561454773,0.050000000745058,0.0359913855791091,291.8409423828125,297.1499938964844,293.1499938964844,0.0036395613569766,-306.2121887207031,294.62652587890625,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023276219144463,-933.4249267578124,292.7864685058594,0.5031997561454773,0.050000000745058,0.2311514019966125,289.5127258300781,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.318603515625,289.7582092285156,1.0,0.1731152236461639,0.9980411529541016,0.9980411529541016,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13042831420898,25.0,1391.1680908203125,-5597.14404296875,37.11455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4483947753906,303.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,20117.388671875,21240.0,0.0,0.0,0.2787120938301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426101446151731,1.4426273107528689,-1.7187143384944648e-05,0.0,0.0002828573633451,0.0,0.0,333.8129272460937,0.0,0.0,0.0,0.8026023507118225,4.0,0.0,1.0
282060,291.9271850585937,297.1499938964844,293.1499938964844,0.0035209211055189,-271.22808837890625,295.33856201171875,0.5095013380050659,0.050000000745058,0.0461898669600486,291.6694030761719,297.1499938964844,293.1499938964844,0.0041262558661401,-332.6981811523437,296.1277160644531,0.5095013380050659,0.050000000745058,0.0486401543021202,291.927490234375,297.1499938964844,293.1499938964844,0.0036214732099324,-216.81277465820312,295.4730224609375,0.5095013380050659,0.050000000745058,0.0359254516661167,291.8652038574219,297.1499938964844,293.1499938964844,0.0038120169192552,-308.46405029296875,295.724365234375,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024142176844179,-932.5594482421876,293.8324584960937,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5469055175781,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8196105957031,1.0,0.1688158810138702,0.9984831213951112,0.9984831213951112,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.2838169038295746,0.0819313302636146,0.0,0.0,1.0,33.862003326416016,25.0,1544.2420654296875,-6289.7265625,35.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1283264160156,306.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,21058.55078125,21240.0,0.0,0.0,0.2812718749046325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854552003555,0.0,0.0,357.5104064941406,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9271850585937,297.1499938964844,293.1499938964844,0.0035209211055189,-271.22808837890625,295.33856201171875,0.5095013380050659,0.050000000745058,0.0461898669600486,291.6694030761719,297.1499938964844,293.1499938964844,0.0041262558661401,-332.6981811523437,296.1277160644531,0.5095013380050659,0.050000000745058,0.0486401543021202,291.927490234375,297.1499938964844,293.1499938964844,0.0036214732099324,-216.81277465820312,295.4730224609375,0.5095013380050659,0.050000000745058,0.0359254516661167,291.8652038574219,297.1499938964844,293.1499938964844,0.0038120169192552,-308.46405029296875,295.724365234375,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024142176844179,-932.5594482421876,293.8324584960937,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5469055175781,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8196105957031,1.0,0.1688158810138702,0.9984831213951112,0.9984831213951112,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.2838169038295746,0.0819313302636146,0.0,0.0,1.0,33.862003326416016,25.0,1544.2420654296875,-6289.7265625,35.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1283264160156,306.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,21058.55078125,21240.0,0.0,0.0,0.2812718749046325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854552003555,0.0,0.0,357.5104064941406,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.96051025390625,297.1499938964844,293.1499938964844,0.0036111562512815,-266.6329040527344,296.39324951171875,0.5149822235107422,0.050000000745058,0.0461236909031868,291.6936950683594,297.1499938964844,293.1499938964844,0.004281245637685,-330.3841552734375,297.2294921875,0.5149822235107422,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.003715970320627,-213.2103271484375,296.5273742675781,0.5149822235107422,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039208200760185,-303.9626159667969,296.7862243652344,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024574366398155,-910.4531860351562,294.8827514648437,0.5149822235107422,0.050000000745058,0.2303973883390426,291.6629333496094,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.3705749511719,291.9482116699219,1.0,0.1653743982315063,0.9989250898361206,0.9989250898361206,1.0,1.0,-0.4914588630199432,0.2080950736999511,0.283363789319992,0.0817094817757606,0.0,0.0,0.903022527694702,32.09089279174805,25.0,1618.692138671875,-6883.009765625,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5140686035156,308.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21953.220703125,21240.0,0.0,0.0,0.2766156792640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450991988182068,1.451009750366211,-1.774959673639387e-05,0.0,0.0002807297569233,0.0,0.0,344.4286193847656,0.0,0.0,0.0,0.7919591069221497,4.0,0.0,1.0
282240,291.96051025390625,297.1499938964844,293.1499938964844,0.0036111562512815,-266.6329040527344,296.39324951171875,0.5149822235107422,0.050000000745058,0.0461236909031868,291.6936950683594,297.1499938964844,293.1499938964844,0.004281245637685,-330.3841552734375,297.2294921875,0.5149822235107422,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.003715970320627,-213.2103271484375,296.5273742675781,0.5149822235107422,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039208200760185,-303.9626159667969,296.7862243652344,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024574366398155,-910.4531860351562,294.8827514648437,0.5149822235107422,0.050000000745058,0.2303973883390426,291.6629333496094,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.3705749511719,291.9482116699219,1.0,0.1653743982315063,0.9989250898361206,0.9989250898361206,1.0,1.0,-0.4914588630199432,0.2080950736999511,0.283363789319992,0.0817094817757606,0.0,0.0,0.903022527694702,32.09089279174805,25.0,1618.692138671875,-6883.009765625,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5140686035156,308.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21953.220703125,21240.0,0.0,0.0,0.2766156792640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450991988182068,1.451009750366211,-1.774959673639387e-05,0.0,0.0002807297569233,0.0,0.0,344.4286193847656,0.0,0.0,0.0,0.7919591069221497,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.0036347380373626,-262.5257568359375,296.8982238769531,0.5174329876899719,0.050000000745058,0.0460961163043975,291.7062072753906,297.1499938964844,293.1499938964844,0.0043336153030395,-326.9440612792969,297.7513122558594,0.5174329876899719,0.050000000745058,0.0485414303839206,291.9718017578125,297.1499938964844,293.1499938964844,0.0037415488623082,-209.99093627929688,297.03192138671875,0.5174329876899719,0.050000000745058,0.0358525365591049,291.90545654296875,297.1499938964844,293.1499938964844,0.0039526177570223,-299.70098876953125,297.2929077148437,0.5174329876899719,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024641335476189,-893.2099609375,295.3965148925781,0.5174329876899719,0.050000000745058,0.2302596420049667,292.2323913574219,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.3849792480469,292.5163269042969,1.0,0.1639169156551361,0.9991461038589478,0.9991461038589478,1.0,1.0,-0.4911650121212005,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7738669514656067,31.35281562805176,25.0,1612.781982421875,-7089.88232421875,32.92805862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57525634765625,309.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,23948.791015625,20160.0,0.0,0.0,0.2721973061561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277194499969482,1.3277355432510376,-1.6120831787702627e-05,0.0,0.0002762456424534,0.0,0.0,279.04248046875,0.0,0.0,0.0,0.7159539461135864,4.0,0.0,1.0
282360,291.9954528808594,297.1499938964844,293.1499938964844,0.0036468913313001,-257.7231140136719,297.3783569335937,0.5197015404701233,0.050000000745058,0.0460716038942337,291.7188415527344,297.1499938964844,293.1499938964844,0.0043725445866584,-322.6048889160156,298.24493408203125,0.5197015404701233,0.050000000745058,0.0485156178474426,291.9873046875,297.1499938964844,293.1499938964844,0.003755631390959,-206.22930908203125,297.51153564453125,0.5197015404701233,0.050000000745058,0.0358334705233573,291.91949462890625,297.1499938964844,293.1499938964844,0.0039724404923617,-294.67095947265625,297.7738647460937,0.5197015404701233,0.050000000745058,0.0485156178474426,292.4042663574219,297.1499938964844,293.1499938964844,0.0024626951199024,-873.53076171875,295.89031982421875,0.5197015404701233,0.050000000745058,0.2301371991634369,292.7911071777344,291.1499938964844,270.0212707519531,269.51153564453125,282.94146728515625,292.39971923828125,293.0614929199219,1.0,0.1626091003417968,0.9993168711662292,0.9993168711662292,0.9999538064002992,1.0,-0.4909037947654724,0.2079050093889236,0.2829988002777099,0.0815203115344047,0.0,0.0,0.608456015586853,30.696609497070312,25.0,1542.1761474609375,-7118.5283203125,32.35551071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5530700683594,309.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,26272.728515625,20160.0,0.0,0.0,0.2665784060955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014686107635498,1.0146982669830322,-1.2193728252896108e-05,0.0,0.0002705431834328,0.0,0.0,150.10435485839844,0.0,0.0,0.0,0.5862962007522583,4.0,0.0,1.0
282420,292.0304870605469,297.1499938964844,293.1499938964844,0.0036766401026397,-250.97314453125,298.1706237792969,0.5237256288528442,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044608241878449,-317.5329895019531,299.0683898925781,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037902409676462,-201.0229949951172,298.30419921875,0.5237256288528442,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040202555246651,-287.9676818847656,298.5712280273437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581686593592,-842.4423828125,296.6986694335937,0.5237256288528442,0.050000000745058,0.229930967092514,293.70135498046875,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.42938232421875,293.8332214355469,1.0,0.1603797823190689,0.999658465385437,0.999658465385437,0.9998613595962524,1.0,-0.4904638528823852,0.2077609598636627,0.2827028930187225,0.0813596248626709,0.0,0.0,0.2022540271282196,29.591306686401367,25.0,840.0390625,-5684.70361328125,31.392473220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,308.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24858.3125,20160.0,0.0,0.0,0.2511967420578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616031169891357,0.2616092264652252,-6.1026289586152416e-06,0.0,0.0002549327618908,0.0,0.0,15.121456146240234,0.0,0.0,0.0,0.3334848582744598,4.0,0.0,1.0
282480,292.0304870605469,297.1499938964844,293.1499938964844,0.0036766401026397,-250.97314453125,298.1706237792969,0.5237256288528442,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044608241878449,-317.5329895019531,299.0683898925781,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037902409676462,-201.0229949951172,298.30419921875,0.5237256288528442,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040202555246651,-287.9676818847656,298.5712280273437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581686593592,-842.4423828125,296.6986694335937,0.5237256288528442,0.050000000745058,0.229930967092514,293.70135498046875,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.42938232421875,293.8332214355469,1.0,0.1603797823190689,0.999658465385437,0.999658465385437,0.9998613595962524,1.0,-0.4904638528823852,0.2077609598636627,0.2827028930187225,0.0813596248626709,0.0,0.0,0.2022540271282196,29.591306686401367,25.0,840.0390625,-5684.70361328125,31.392473220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,308.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24858.3125,20160.0,0.0,0.0,0.2511967420578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616031169891357,0.2616092264652252,-6.1026289586152416e-06,0.0,0.0002549327618908,0.0,0.0,15.121456146240234,0.0,0.0,0.0,0.3334848582744598,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039036604575812,-268.28875732421875,298.3804016113281,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650451660156,297.1499938964844,293.1499938964844,0.004807841964066,-343.149169921875,299.38555908203125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455017089844,297.1499938964844,293.1499938964844,0.0040291813202202,-215.0697326660156,298.52496337890625,0.5271279811859131,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042894631624221,-308.9197692871094,298.8196105957031,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709238834679,-888.9490966796875,296.79498291015625,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6289367675781,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4388427734375,1.0,0.1585779935121536,1.0,1.0,0.9997689723968506,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248885631561,0.0,0.0,0.0,28.710203170776367,25.0,-673.5577392578125,-3268.37109375,30.6259880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2383728027344,303.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,21132.1640625,19080.0,0.0,0.0,0.2280007898807525,0.0,0.0,0.0,0.0,1.0,0.0042929667979478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048442754894495,0.0806007906794548,-0.03215803951025,0.0,0.0002313918230356,0.0,0.0,3.5612971782684326,0.0,0.0,0.0,0.2697017192840576,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039036604575812,-268.28875732421875,298.3804016113281,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650451660156,297.1499938964844,293.1499938964844,0.004807841964066,-343.149169921875,299.38555908203125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455017089844,297.1499938964844,293.1499938964844,0.0040291813202202,-215.0697326660156,298.52496337890625,0.5271279811859131,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042894631624221,-308.9197692871094,298.8196105957031,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709238834679,-888.9490966796875,296.79498291015625,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6289367675781,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4388427734375,1.0,0.1585779935121536,1.0,1.0,0.9997689723968506,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248885631561,0.0,0.0,0.0,28.710203170776367,25.0,-673.5577392578125,-3268.37109375,30.6259880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2383728027344,303.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,21132.1640625,19080.0,0.0,0.0,0.2280007898807525,0.0,0.0,0.0,0.0,1.0,0.0042929667979478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048442754894495,0.0806007906794548,-0.03215803951025,0.0,0.0002313918230356,0.0,0.0,3.5612971782684326,0.0,0.0,0.0,0.2697017192840576,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782380573451,-326.3809814453125,297.8661804199219,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7782897949219,297.1499938964844,293.1499938964844,0.0056264102458953,-420.87744140625,299.1229248046875,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268817968666,-261.5993347167969,298.03863525390625,0.5299851298332214,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049492241814732,-376.4468994140625,298.40191650390625,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028966895770281,-1069.8363037109375,295.9366760253906,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1336364746094,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.51885986328125,1.0,0.1571186482906341,1.0,1.0,0.9993375539779664,1.0,-0.4898324012756347,0.2075659334659576,0.2822664380073547,0.081116110086441,0.0,0.0,0.0,28.00458717346192,25.0,-2782.05712890625,-0.0,30.01294136047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9281921386719,299.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,19236.005859375,19080.0,0.0,0.0,0.1881313025951385,0.0,0.0,0.0,0.0,1.0,0.0122452722862362,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591180398478173e-05,0.0699029713869094,-0.0698923766613006,0.0,0.0001909293496282,0.0,0.0,2.772171258926392,0.0,0.0,0.0,0.2707984149456024,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782380573451,-326.3809814453125,297.8661804199219,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7782897949219,297.1499938964844,293.1499938964844,0.0056264102458953,-420.87744140625,299.1229248046875,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268817968666,-261.5993347167969,298.03863525390625,0.5299851298332214,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049492241814732,-376.4468994140625,298.40191650390625,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028966895770281,-1069.8363037109375,295.9366760253906,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1336364746094,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.51885986328125,1.0,0.1571186482906341,1.0,1.0,0.9993375539779664,1.0,-0.4898324012756347,0.2075659334659576,0.2822664380073547,0.081116110086441,0.0,0.0,0.0,28.00458717346192,25.0,-2782.05712890625,-0.0,30.01294136047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9281921386719,299.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,19236.005859375,19080.0,0.0,0.0,0.1881313025951385,0.0,0.0,0.0,0.0,1.0,0.0122452722862362,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591180398478173e-05,0.0699029713869094,-0.0698923766613006,0.0,0.0001909293496282,0.0,0.0,2.772171258926392,0.0,0.0,0.0,0.2707984149456024,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052026244811713,-400.117919921875,297.2267761230469,0.532371461391449,0.050000000745058,0.0459498763084411,291.7813720703125,297.1499938964844,293.1499938964844,0.0066622281447052,-516.479736328125,298.80303955078125,0.532371461391449,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053744208998978,-320.1188049316406,297.428955078125,0.532371461391449,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057716858573257,-460.4478149414063,297.8779602050781,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338987268507,-1316.2003173828125,294.8389587402344,0.532371461391449,0.050000000745058,0.2295291572809219,290.1600646972656,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8097839355469,1.0,0.1559346914291381,1.0,1.0,0.998906135559082,1.0,-0.4896066784858703,0.2074984163045883,0.2821082472801208,0.0810313820838928,0.0,0.0,0.081018678843975,27.437408447265625,25.0,-1854.84716796875,-4515.0693359375,29.52066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5809936523437,301.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18761.00390625,19080.0,0.0,0.0,0.1252629458904266,0.0,0.0,0.0,0.0,1.0,0.0096568092703819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740359798073768,0.1359488517045974,-0.06191286444664,0.0,0.0001271259534405,0.0,0.0,5.445140361785889,0.0,0.0,0.0,0.2776835858821869,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052026244811713,-400.117919921875,297.2267761230469,0.532371461391449,0.050000000745058,0.0459498763084411,291.7813720703125,297.1499938964844,293.1499938964844,0.0066622281447052,-516.479736328125,298.80303955078125,0.532371461391449,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053744208998978,-320.1188049316406,297.428955078125,0.532371461391449,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057716858573257,-460.4478149414063,297.8779602050781,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338987268507,-1316.2003173828125,294.8389587402344,0.532371461391449,0.050000000745058,0.2295291572809219,290.1600646972656,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8097839355469,1.0,0.1559346914291381,1.0,1.0,0.998906135559082,1.0,-0.4896066784858703,0.2074984163045883,0.2821082472801208,0.0810313820838928,0.0,0.0,0.081018678843975,27.437408447265625,25.0,-1854.84716796875,-4515.0693359375,29.52066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5809936523437,301.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18761.00390625,19080.0,0.0,0.0,0.1252629458904266,0.0,0.0,0.0,0.0,1.0,0.0096568092703819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740359798073768,0.1359488517045974,-0.06191286444664,0.0,0.0001271259534405,0.0,0.0,5.445140361785889,0.0,0.0,0.0,0.2776835858821869,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054065193980932,-412.9967651367188,297.32183837890625,0.5334100127220154,0.050000000745058,0.0459408797323703,291.7814025878906,297.1499938964844,293.1499938964844,0.0069507667794823,-532.3773193359375,298.98004150390625,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055820159614086,-330.10528564453125,297.5281677246094,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059969364665448,-474.410400390625,297.9967956542969,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034755642991513,-1368.587158203125,294.8251953125,0.5334100127220154,0.050000000745058,0.2294842153787613,289.9419250488281,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.212890625,1.0,0.1554288566112518,1.0,1.0,0.9986903667449952,1.0,-0.4895108044147491,0.2074692845344543,0.2820415198802948,0.0809978395700454,0.0,0.0,0.1904235631227493,27.19652938842773,25.0,215.3128967285156,-5457.45751953125,29.311731338500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876037597656,310.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18848.93359375,18000.0,0.0,0.0,0.0992084592580795,0.0,0.0,0.0,0.0,1.0,0.0040457020513713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210623383522033,0.1489471942186355,-0.0278848521411418,0.0,0.0001006839738693,0.0,0.0,6.110006332397461,0.0,0.0,0.0,0.267339140176773,4.0,0.0,1.0
