time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054105124436318,-402.7505493164063,297.8196716308594,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828063964844,297.1499938964844,293.1499938964844,0.0069710840471088,-519.9627685546875,299.4614562988281,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055847242474555,-321.84307861328125,298.0199584960937,0.5343563556671143,0.050000000745058,0.0357255078852176,291.99774169921875,297.1499938964844,293.1499938964844,0.0060004950501024,-462.5691223144531,298.4804382324219,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034811585210263,-1335.890869140625,295.3703918457031,0.5343563556671143,0.050000000745058,0.2294438183307647,290.59307861328125,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9317932128906,1.0,0.1549727767705917,1.0,1.0,0.9984752535820008,1.0,-0.4894246459007263,0.2074424475431442,0.2819821834564209,0.0809700712561607,0.0,0.0,0.1638276427984237,26.980085372924805,25.0,977.0768432617188,-5669.232421875,29.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2255249023437,312.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.724609375,18000.0,0.0,0.0,0.0824547484517097,0.0,0.0,0.0,0.0,1.0,0.0008950943010859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352701485157013,0.1369038075208664,-0.0016336527187377,0.0,8.368108683498576e-05,0.0,0.0,5.413325786590576,0.0,0.0,0.0,0.2757598161697387,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0054937037639319,-396.9493713378906,298.5510559082031,0.5360020399093628,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071599842049181,-515.8609619140625,300.2077331542969,0.5360020399093628,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056743728928267,-317.3206481933594,298.7484130859375,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106821522116,-456.6738586425781,299.2071838378906,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057300701737,-1308.50146484375,296.1352844238281,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4582214355469,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.483154296875,291.5301818847656,1.0,0.1541903913021087,1.0,1.0,0.9980449080467224,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313505887985,0.0,0.0,0.0527340471744537,26.61042594909668,25.0,673.1121215820312,-4757.8818359375,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47296142578125,309.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.97265625,18000.0,0.0,0.0,0.0551311783492565,0.0,0.0,0.0,0.0,1.0,0.0018352855695411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908309519290924,0.0972179844975471,-0.0063870344310998,0.0,5.595113543677144e-05,0.0,0.0,3.760306596755981,0.0,0.0,0.0,0.2696086764335632,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0054937037639319,-396.9493713378906,298.5510559082031,0.5360020399093628,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071599842049181,-515.8609619140625,300.2077331542969,0.5360020399093628,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056743728928267,-317.3206481933594,298.7484130859375,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106821522116,-456.6738586425781,299.2071838378906,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057300701737,-1308.50146484375,296.1352844238281,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4582214355469,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.483154296875,291.5301818847656,1.0,0.1541903913021087,1.0,1.0,0.9980449080467224,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313505887985,0.0,0.0,0.0527340471744537,26.61042594909668,25.0,673.1121215820312,-4757.8818359375,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47296142578125,309.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.97265625,18000.0,0.0,0.0,0.0551311783492565,0.0,0.0,0.0,0.0,1.0,0.0018352855695411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908309519290924,0.0972179844975471,-0.0063870344310998,0.0,5.595113543677144e-05,0.0,0.0,3.760306596755981,0.0,0.0,0.0,0.2696086764335632,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646855711936,-412.8052978515625,298.9046936035156,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076397242955863,-539.4591674804688,300.67120361328125,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059608528390526,-330.0716552734375,299.1108703613281,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185546875,297.1499938964844,293.1499938964844,0.006441636942327,-475.5268859863281,299.5946350097656,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406202707439,-1355.452392578125,296.3844299316406,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.5256652832031,1.0,0.1535534411668777,1.0,1.0,0.997614562511444,1.0,-0.4891581237316131,0.2073497623205185,0.2818083763122558,0.0809139236807823,0.0,0.0,0.0,26.311016082763672,25.0,112.5020980834961,-3448.0830078125,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5629272460937,305.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.78125,18000.0,0.0,0.0,0.0327097177505493,0.0,0.0,0.0,0.0,1.0,0.0054562878794968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038969300687313,0.0774174332618713,-0.0384481325745582,0.0,3.31962073687464e-05,0.0,0.0,2.9425597190856934,0.0,0.0,0.0,0.2649512588977813,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646855711936,-412.8052978515625,298.9046936035156,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076397242955863,-539.4591674804688,300.67120361328125,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059608528390526,-330.0716552734375,299.1108703613281,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185546875,297.1499938964844,293.1499938964844,0.006441636942327,-475.5268859863281,299.5946350097656,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406202707439,-1355.452392578125,296.3844299316406,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.5256652832031,1.0,0.1535534411668777,1.0,1.0,0.997614562511444,1.0,-0.4891581237316131,0.2073497623205185,0.2818083763122558,0.0809139236807823,0.0,0.0,0.0,26.311016082763672,25.0,112.5020980834961,-3448.0830078125,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5629272460937,305.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.78125,18000.0,0.0,0.0,0.0327097177505493,0.0,0.0,0.0,0.0,1.0,0.0054562878794968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038969300687313,0.0774174332618713,-0.0384481325745582,0.0,3.31962073687464e-05,0.0,0.0,2.9425597190856934,0.0,0.0,0.0,0.2649512588977813,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007234759628,-469.5098571777344,298.8393249511719,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087667480111122,-617.2409057617188,300.8698425292969,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10400390625,297.1499938964844,293.1499938964844,0.0066337957978248,-375.4596862792969,299.0706787109375,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072203963063657,-541.5361328125,299.6204833984375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039454968646168,-1530.4071044921875,295.9931335449219,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5552062988281,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1317749023437,1.0,0.1530344784259796,1.0,1.0,0.9971845149993896,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158906340599,0.0,0.0,0.1073369532823562,26.068086624145508,25.0,-1044.8260498046875,-4342.12353515625,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1386413574219,303.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0859375,18000.0,0.0,0.0,0.0083637544885277,0.0,0.0,0.0,0.0,1.0,0.005953571293503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775028839707374,0.1189850866794586,-0.0414822027087211,0.0,8.488147614116315e-06,0.0,0.0,4.509618282318115,0.0,0.0,0.0,0.2695247530937195,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007234759628,-469.5098571777344,298.8393249511719,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087667480111122,-617.2409057617188,300.8698425292969,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10400390625,297.1499938964844,293.1499938964844,0.0066337957978248,-375.4596862792969,299.0706787109375,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072203963063657,-541.5361328125,299.6204833984375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039454968646168,-1530.4071044921875,295.9931335449219,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5552062988281,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1317749023437,1.0,0.1530344784259796,1.0,1.0,0.9971845149993896,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158906340599,0.0,0.0,0.1073369532823562,26.068086624145508,25.0,-1044.8260498046875,-4342.12353515625,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1386413574219,303.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0859375,18000.0,0.0,0.0,0.0083637544885277,0.0,0.0,0.0,0.0,1.0,0.005953571293503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775028839707374,0.1189850866794586,-0.0414822027087211,0.0,8.488147614116315e-06,0.0,0.0,4.509618282318115,0.0,0.0,0.0,0.2695247530937195,4.0,0.0,1.0
283380,292.1268310546875,297.1499938964844,293.1499938964844,0.0066286735236644,-480.52972412109375,298.9742736816406,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091488556936383,-631.0545043945312,301.1098937988281,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078186035156,297.1499938964844,293.1499938964844,0.0068707852624356,-384.0649719238281,299.2137145996094,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0322570800781,297.1499938964844,293.1499938964844,0.0074864607304334,-553.5311279296875,299.7877197265625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040920651517808,-1578.18310546875,296.00634765625,0.5390636324882507,0.050000000745058,0.2292504161596298,290.34832763671875,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.59967041015625,1.0,0.1527703553438186,1.0,1.0,0.996926486492157,1.0,-0.4890120327472687,0.2072839587926864,0.2817280888557434,0.0809253752231597,0.0,0.0,0.2028669416904449,25.944801330566406,25.0,426.40960693359375,-5187.72900390625,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2463073730469,309.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17801.962890625,18000.0,0.0,0.0,0.0014347721589729,0.0,0.0,0.0,0.0,1.0,0.0009207429829984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134161427617073,0.1358591318130493,-0.0016976934857666,0.0,1.4561113630406908e-06,0.0,0.0,5.291223526000977,0.0,0.0,0.0,0.2744289636611938,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066263666376471,-472.9101867675781,299.26513671875,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091674132272601,-621.9677734375,301.3870849609375,0.5394127368927002,0.050000000745058,0.0483257472515106,292.111328125,297.1499938964844,293.1499938964844,0.0068688001483678,-377.9939575195313,299.5014343261719,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357666015625,297.1499938964844,293.1499938964844,0.0074858465231955,-544.8671875,300.0690002441406,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040895943529903,-1552.69140625,296.3355712890625,0.5394127368927002,0.050000000745058,0.2292365431785583,290.76275634765625,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0161437988281,1.0,0.1526114046573639,1.0,1.0,0.9967544674873352,1.0,-0.4889824390411377,0.2072680443525314,0.2817144095897674,0.0809347853064537,0.0,0.0,0.1795465946197509,25.87071990966797,25.0,757.960205078125,-5171.3037109375,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4014587402344,309.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.203125,18000.0,0.0,0.0,0.0007976806373335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412743031978607,0.1412785649299621,-4.2576912164804526e-06,0.0,8.095444172795396e-07,0.0,0.0,5.555881500244141,0.0,0.0,0.0,0.2756383419036865,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.006652848329395,-467.7959289550781,299.5799255371094,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092561319470405,-616.8989868164062,301.69744873046875,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068990122526884,-373.9911804199219,299.814453125,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075257085263729,-539.3416748046875,300.37750244140625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.004092498216778,-1532.2449951171875,296.6820983886719,0.5398126244544983,0.050000000745058,0.2292207181453704,291.18731689453125,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.32891845703125,1.0,0.1524300873279571,1.0,1.0,0.9965394139289856,1.0,-0.4889487326145172,0.2072483599185943,0.2817003726959228,0.0809496864676475,0.0,0.0,0.1334273219108581,25.78632354736328,25.0,683.8538208007812,-4752.2041015625,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40216064453125,308.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5546875,18000.0,0.0,0.0,0.0013089166022837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231733411550521,0.1231776028871536,-4.2629462768672965e-06,0.0,1.328383859799942e-06,0.0,0.0,4.829581737518311,0.0,0.0,0.0,0.2734762132167816,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.006751752924174,-470.4470825195313,299.8048400878906,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094784069806337,-622.0845947265625,301.952392578125,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224670410156,297.1499938964844,293.1499938964844,0.0070064403116703,-376.2024536132813,300.04156494140625,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.007655625231564,-542.7813720703125,300.6094055175781,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041305124759674,-1537.0870361328125,296.8914794921875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3860168457031,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663235664367,1.0,1.0,0.996324360370636,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677168726921,0.0,0.0,0.0966458544135093,25.71019172668457,25.0,407.8876037597656,-4342.2509765625,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5204467773437,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.833984375,18000.0,0.0,0.0,0.0025199446827173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046763658523559,0.1046806052327156,-4.242279374011559e-06,0.0,2.557423613325227e-06,0.0,0.0,4.069902896881104,0.0,0.0,0.0,0.2708920836448669,4.0,0.0,1.0
283620,292.1568298339844,297.1499938964844,293.1499938964844,0.0070928176864981,-488.8669128417969,300.1092224121094,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101964687928557,-649.3099975585938,302.3823547363281,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073735299520194,-391.0665588378906,300.3575439453125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080925058573484,-564.5629272460938,300.9516906738281,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042810291051864,-1592.354736328125,297.0751647949219,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783874511719,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.347900390625,1.0,0.1519847363233566,1.0,1.0,0.995894193649292,1.0,-0.4888659119606018,0.2071908116340637,0.2816751003265381,0.0810116305947303,0.0,0.0,0.0633627399802208,25.57950210571289,25.0,-18.77159118652344,-3867.013671875,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9398193359375,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7421875,18000.0,0.0,0.0,0.0080560622736811,0.0,0.0,0.0,0.0,1.0,0.0017657775897532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087406113743782,0.0932992547750473,-0.0058931405656039,0.0,8.175878974725492e-06,0.0,0.0,3.584633111953736,0.0,0.0,0.0,0.2686333358287811,4.0,0.0,1.0
283680,292.1568298339844,297.1499938964844,293.1499938964844,0.0070928176864981,-488.8669128417969,300.1092224121094,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101964687928557,-649.3099975585938,302.3823547363281,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073735299520194,-391.0665588378906,300.3575439453125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080925058573484,-564.5629272460938,300.9516906738281,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042810291051864,-1592.354736328125,297.0751647949219,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783874511719,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.347900390625,1.0,0.1519847363233566,1.0,1.0,0.995894193649292,1.0,-0.4888659119606018,0.2071908116340637,0.2816751003265381,0.0810116305947303,0.0,0.0,0.0633627399802208,25.57950210571289,25.0,-18.77159118652344,-3867.013671875,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9398193359375,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7421875,18000.0,0.0,0.0,0.0080560622736811,0.0,0.0,0.0,0.0,1.0,0.0017657775897532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087406113743782,0.0932992547750473,-0.0058931405656039,0.0,8.175878974725492e-06,0.0,0.0,3.584633111953736,0.0,0.0,0.0,0.2686333358287811,4.0,0.0,1.0
283740,292.1689147949219,297.1499938964844,293.1499938964844,0.0074955690652132,-511.42578125,300.37353515625,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110771236941218,-681.8755493164062,302.7957458496094,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078080249950289,-409.2238159179688,300.6358642578125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.0086117852479219,-590.972412109375,301.2611083984375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572940096259,-1662.26904296875,297.1869201660156,0.5413188934326172,0.050000000745058,0.2291618734598159,291.238525390625,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1995849609375,1.0,0.1517548710107803,1.0,1.0,0.9954640865325928,1.0,-0.4888231754302978,0.2071539312601089,0.2816692292690277,0.0810635685920715,0.0,0.0,0.0604927986860275,25.473024368286133,25.0,-190.85630798339844,-3649.730224609375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,303.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.0178073476999998,0.0,0.0,0.0,0.0,1.0,0.0025723918806761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841733962297439,0.0962398201227188,-0.0120664192363619,0.0,1.8072194507112727e-05,0.0,0.0,3.687217950820923,0.0,0.0,0.0,0.2685833871364593,4.0,0.0,1.0
283800,292.1689147949219,297.1499938964844,293.1499938964844,0.0074955690652132,-511.42578125,300.37353515625,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110771236941218,-681.8755493164062,302.7957458496094,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078080249950289,-409.2238159179688,300.6358642578125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.0086117852479219,-590.972412109375,301.2611083984375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572940096259,-1662.26904296875,297.1869201660156,0.5413188934326172,0.050000000745058,0.2291618734598159,291.238525390625,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1995849609375,1.0,0.1517548710107803,1.0,1.0,0.9954640865325928,1.0,-0.4888231754302978,0.2071539312601089,0.2816692292690277,0.0810635685920715,0.0,0.0,0.0604927986860275,25.473024368286133,25.0,-190.85630798339844,-3649.730224609375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,303.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.0178073476999998,0.0,0.0,0.0,0.0,1.0,0.0025723918806761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841733962297439,0.0962398201227188,-0.0120664192363619,0.0,1.8072194507112727e-05,0.0,0.0,3.687217950820923,0.0,0.0,0.0,0.2685833871364593,4.0,0.0,1.0
283860,292.1801452636719,297.1499938964844,293.1499938964844,0.0079300580546259,-534.782958984375,300.63848876953125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120858736336231,-715.4818115234375,303.2144775390625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082791084423661,-428.0216674804688,300.91534423828125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091798026114702,-618.223388671875,301.57147216796875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403817832469,-1734.9735107421875,297.2934875488281,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0829467773437,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0453186035156,1.0,0.1515671759843826,1.0,1.0,0.9950337409973145,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.081120952963829,0.0,0.0,0.0798331201076507,25.386219024658203,25.0,-226.3909606933593,-3583.882080078125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3905944824219,302.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.0301038026809692,0.0,0.0,0.0,0.0,1.0,0.0025078831240534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888233631849289,0.1003354340791702,-0.0115120708942413,0.0,3.055153138120659e-05,0.0,0.0,3.8502702713012695,0.0,0.0,0.0,0.269163429737091,4.0,0.0,1.0
283920,292.1801452636719,297.1499938964844,293.1499938964844,0.0079300580546259,-534.782958984375,300.63848876953125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120858736336231,-715.4818115234375,303.2144775390625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082791084423661,-428.0216674804688,300.91534423828125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091798026114702,-618.223388671875,301.57147216796875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403817832469,-1734.9735107421875,297.2934875488281,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0829467773437,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0453186035156,1.0,0.1515671759843826,1.0,1.0,0.9950337409973145,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.081120952963829,0.0,0.0,0.0798331201076507,25.386219024658203,25.0,-226.3909606933593,-3583.882080078125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3905944824219,302.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.0301038026809692,0.0,0.0,0.0,0.0,1.0,0.0025078831240534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888233631849289,0.1003354340791702,-0.0115120708942413,0.0,3.055153138120659e-05,0.0,0.0,3.8502702713012695,0.0,0.0,0.0,0.269163429737091,4.0,0.0,1.0
283980,292.1908569335937,297.1499938964844,293.1499938964844,0.0083796409890055,-557.2339477539062,300.9142150878906,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132056828588247,-747.8927001953125,303.6413269042969,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087696025148034,-446.10498046875,301.20556640625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097788143903017,-644.4278564453125,301.8914489746094,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.004821594338864,-1804.8187255859373,297.4150085449219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513244628906,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.92559814453125,1.0,0.1514138877391815,1.0,1.0,0.994603395462036,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817720532417,0.0,0.0,0.1155757680535316,25.315412521362305,25.0,-173.71713256835938,-3642.0791015625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5004272460937,302.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0439012348651886,0.0,0.0,0.0,0.0,1.0,0.001516222837381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006891503930091,0.1050874590873718,-0.0043983100913465,0.0,4.455417365534231e-05,0.0,0.0,4.050891876220703,0.0,0.0,0.0,0.2701845169067383,4.0,0.0,1.0
284040,292.1908569335937,297.1499938964844,293.1499938964844,0.0083796409890055,-557.2339477539062,300.9142150878906,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132056828588247,-747.8927001953125,303.6413269042969,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087696025148034,-446.10498046875,301.20556640625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097788143903017,-644.4278564453125,301.8914489746094,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.004821594338864,-1804.8187255859373,297.4150085449219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513244628906,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.92559814453125,1.0,0.1514138877391815,1.0,1.0,0.994603395462036,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817720532417,0.0,0.0,0.1155757680535316,25.315412521362305,25.0,-173.71713256835938,-3642.0791015625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5004272460937,302.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0439012348651886,0.0,0.0,0.0,0.0,1.0,0.001516222837381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006891503930091,0.1050874590873718,-0.0043983100913465,0.0,4.455417365534231e-05,0.0,0.0,4.050891876220703,0.0,0.0,0.0,0.2701845169067383,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.008604391478002,-567.596923828125,301.0581970214844,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137980058789253,-762.9436645507812,303.8571472167969,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090161059051752,-454.4621276855469,301.35650634765625,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100829889997839,-656.5413208007812,302.0563049316406,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.004909005947411,-1836.9608154296875,297.4869384765625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.90673828125,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8899230957031,1.0,0.1513481140136718,1.0,1.0,0.994388222694397,1.0,-0.4887474179267883,0.2070687413215637,0.2816786766052246,0.0812130123376846,0.0,0.0,0.1363445669412613,25.285062789916992,25.0,-125.45262908935548,-3706.013916015625,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1425170898437,302.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.275390625,18000.0,0.0,0.0,0.0511464551091194,0.0,0.0,0.0,0.0,1.0,0.0004067673871759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088647246360778,0.1092387437820434,-0.0003740246756933,0.0,5.190715091885068e-05,0.0,0.0,4.224422931671143,0.0,0.0,0.0,0.270993560552597,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088243847712874,-577.1004638671875,301.2063903808594,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8584899902344,297.1499938964844,293.1499938964844,0.0144024901092052,-776.8656005859375,304.07354736328125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092584127560257,-462.1383056640625,301.5113830566406,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103843212127685,-667.6795043945312,302.2242431640625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049922531470656,-1866.250244140625,297.5679016113281,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8806457519531,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886881828308,1.0,1.0,0.994172990322113,1.0,-0.4887363314628601,0.2070529907941818,0.2816833257675171,0.0812446549534797,0.0,0.0,0.1570150852203369,25.257646560668945,25.0,-68.83940124511719,-3794.0126953125,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83563232421875,303.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.39453125,18000.0,0.0,0.0,0.058545671403408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179791092872619,0.1179833337664604,-4.225806605973048e-06,0.0,5.94164157519117e-05,0.0,0.0,4.581193447113037,0.0,0.0,0.0,0.2723056077957153,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092397658154368,-593.1522216796875,301.5124206542969,0.5466545224189758,0.050000000745058,0.0458362810313701,291.8791198730469,297.1499938964844,293.1499938964844,0.0251913331449031,-1032.620361328125,304.12744140625,0.6118783354759216,0.0735091939568519,0.0642827525734901,292.1839599609375,297.1499938964844,293.1499938964844,0.0097192199900746,-475.1464538574219,301.8298645019531,0.5466545224189758,0.050000000745058,0.0356504432857036,292.1123046875,297.1499938964844,293.1499938964844,0.01096454821527,-686.5946044921875,302.5660095214844,0.5466545224189758,0.050000000745058,0.0482678115367889,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413923501968,-1914.68701171875,297.7545471191406,0.5466545224189758,0.050000000745058,0.2289617210626602,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920288085937,1.0,0.1514519155025482,1.0,1.0,0.9937425255775452,1.0,-0.5076106190681458,0.2148807048797607,0.2927298843860626,0.0852806642651557,0.0,0.0,0.1927908957004547,24.557483673095703,25.0,20.330644607543945,-4012.453857421875,28.63720893859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3834533691406,303.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733015462756156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136633962392807,0.1366382241249084,-4.25479129262385e-06,0.0,7.439174805767834e-05,0.0,0.0,5.363673210144043,0.0,0.0,0.0,0.2752590775489807,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092397658154368,-593.1522216796875,301.5124206542969,0.5466545224189758,0.050000000745058,0.0458362810313701,291.8791198730469,297.1499938964844,293.1499938964844,0.0251913331449031,-1032.620361328125,304.12744140625,0.6118783354759216,0.0735091939568519,0.0642827525734901,292.1839599609375,297.1499938964844,293.1499938964844,0.0097192199900746,-475.1464538574219,301.8298645019531,0.5466545224189758,0.050000000745058,0.0356504432857036,292.1123046875,297.1499938964844,293.1499938964844,0.01096454821527,-686.5946044921875,302.5660095214844,0.5466545224189758,0.050000000745058,0.0482678115367889,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413923501968,-1914.68701171875,297.7545471191406,0.5466545224189758,0.050000000745058,0.2289617210626602,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920288085937,1.0,0.1514519155025482,1.0,1.0,0.9937425255775452,1.0,-0.5076106190681458,0.2148807048797607,0.2927298843860626,0.0852806642651557,0.0,0.0,0.1927908957004547,24.557483673095703,25.0,20.330644607543945,-4012.453857421875,28.63720893859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3834533691406,303.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733015462756156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136633962392807,0.1366382241249084,-4.25479129262385e-06,0.0,7.439174805767834e-05,0.0,0.0,5.363673210144043,0.0,0.0,0.0,0.2752590775489807,4.0,0.0,1.0
284340,292.2236022949219,297.1499938964844,293.1499938964844,0.0096551086753606,-607.8320922851562,301.81707763671875,0.5516917705535889,0.050000000745058,0.0458006411790847,291.9388732910156,297.1499938964844,293.1499938964844,0.0435109063982963,-1359.8157958984375,304.1048583984375,0.6762832999229431,0.0936449170112609,0.0850741043686866,292.1943359375,297.1499938964844,293.1499938964844,0.0101840002462267,-487.0831604003906,302.14678955078125,0.5516917705535889,0.050000000745058,0.0356227196753025,292.12310791015625,297.1499938964844,293.1499938964844,0.011560209095478,-704.0318603515625,302.9052429199219,0.5516917705535889,0.050000000745058,0.0482302792370319,292.580322265625,297.1499938964844,293.1499938964844,0.0052761849947273,-1956.2852783203125,297.9424743652344,0.5516917705535889,0.050000000745058,0.2287836819887161,290.9146728515625,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233093261719,1.0,0.1520511358976364,1.0,1.0,0.9933120012283324,1.0,-0.5322278738021851,0.2251208126544952,0.3071070611476898,0.0905657112598419,0.0,0.0,0.2222387194633484,23.807605743408203,25.0,54.91253662109375,-4261.58251953125,30.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.9140625,18000.0,0.0,0.0,0.0875765085220336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539210230112075,0.1539252996444702,-4.28611474490026e-06,0.0,8.887902367860079e-05,0.0,0.0,6.113108158111572,0.0,0.0,0.0,0.2781778872013092,4.0,0.0,1.0
284400,292.2236022949219,297.1499938964844,293.1499938964844,0.0096551086753606,-607.8320922851562,301.81707763671875,0.5516917705535889,0.050000000745058,0.0458006411790847,291.9388732910156,297.1499938964844,293.1499938964844,0.0435109063982963,-1359.8157958984375,304.1048583984375,0.6762832999229431,0.0936449170112609,0.0850741043686866,292.1943359375,297.1499938964844,293.1499938964844,0.0101840002462267,-487.0831604003906,302.14678955078125,0.5516917705535889,0.050000000745058,0.0356227196753025,292.12310791015625,297.1499938964844,293.1499938964844,0.011560209095478,-704.0318603515625,302.9052429199219,0.5516917705535889,0.050000000745058,0.0482302792370319,292.580322265625,297.1499938964844,293.1499938964844,0.0052761849947273,-1956.2852783203125,297.9424743652344,0.5516917705535889,0.050000000745058,0.2287836819887161,290.9146728515625,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233093261719,1.0,0.1520511358976364,1.0,1.0,0.9933120012283324,1.0,-0.5322278738021851,0.2251208126544952,0.3071070611476898,0.0905657112598419,0.0,0.0,0.2222387194633484,23.807605743408203,25.0,54.91253662109375,-4261.58251953125,30.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.9140625,18000.0,0.0,0.0,0.0875765085220336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539210230112075,0.1539252996444702,-4.28611474490026e-06,0.0,8.887902367860079e-05,0.0,0.0,6.113108158111572,0.0,0.0,0.0,0.2781778872013092,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100690303370356,-621.02783203125,302.1160888671875,0.554993748664856,0.050000000745058,0.0457783192396163,292.0106811523437,297.1499938964844,293.1499938964844,0.0576128773391246,-1607.1790771484375,304.0966796875,0.7215349078178406,0.1097809299826622,0.1010312363505363,292.2060852050781,297.1499938964844,293.1499938964844,0.0106508387252688,-497.844970703125,302.4576416015625,0.554993748664856,0.050000000745058,0.0356053598225116,292.1348876953125,297.1499938964844,293.1499938964844,0.0121696712449193,-719.849609375,303.23797607421875,0.554993748664856,0.050000000745058,0.0482067763805389,292.59478759765625,297.1499938964844,293.1499938964844,0.0053981291130185,-1991.2313232421875,298.126708984375,0.554993748664856,0.050000000745058,0.2286721915006637,290.9670104980469,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9826965332031,1.0,0.1528553664684295,1.0,1.0,0.9930938482284546,1.0,-0.5511693954467773,0.2330446094274521,0.3181247413158417,0.0946026891469955,0.0,0.0,0.2435275018215179,23.368396759033203,25.0,93.8391342163086,-4485.40673828125,31.42205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0252685546875,303.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.560546875,18000.0,0.0,0.0,0.1008930727839469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688939332962036,0.1688982546329498,-4.317048478696961e-06,0.0,0.0001023936420097,0.0,0.0,6.784289836883545,0.0,0.0,0.0,0.280832439661026,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100690303370356,-621.02783203125,302.1160888671875,0.554993748664856,0.050000000745058,0.0457783192396163,292.0106811523437,297.1499938964844,293.1499938964844,0.0576128773391246,-1607.1790771484375,304.0966796875,0.7215349078178406,0.1097809299826622,0.1010312363505363,292.2060852050781,297.1499938964844,293.1499938964844,0.0106508387252688,-497.844970703125,302.4576416015625,0.554993748664856,0.050000000745058,0.0356053598225116,292.1348876953125,297.1499938964844,293.1499938964844,0.0121696712449193,-719.849609375,303.23797607421875,0.554993748664856,0.050000000745058,0.0482067763805389,292.59478759765625,297.1499938964844,293.1499938964844,0.0053981291130185,-1991.2313232421875,298.126708984375,0.554993748664856,0.050000000745058,0.2286721915006637,290.9670104980469,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9826965332031,1.0,0.1528553664684295,1.0,1.0,0.9930938482284546,1.0,-0.5511693954467773,0.2330446094274521,0.3181247413158417,0.0946026891469955,0.0,0.0,0.2435275018215179,23.368396759033203,25.0,93.8391342163086,-4485.40673828125,31.42205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0252685546875,303.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.560546875,18000.0,0.0,0.0,0.1008930727839469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688939332962036,0.1688982546329498,-4.317048478696961e-06,0.0,0.0001023936420097,0.0,0.0,6.784289836883545,0.0,0.0,0.0,0.280832439661026,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104743978008627,-632.6395263671875,302.40704345703125,0.5573898553848267,0.050000000745058,0.0457625947892665,292.0831604003906,297.1499938964844,293.1499938964844,0.0689986944198608,-1816.1141357421875,304.0956115722656,0.7535618543624878,0.1239484921097755,0.1148384511470794,292.2194519042969,297.1499938964844,293.1499938964844,0.0111122373491525,-507.3587341308594,302.7599182128906,0.5573898553848267,0.050000000745058,0.0355931296944618,292.1478881835937,297.1499938964844,293.1499938964844,0.012784918770194,-733.9642333984375,303.5616455078125,0.5573898553848267,0.050000000745058,0.0481902137398719,292.6115417480469,297.1499938964844,293.1499938964844,0.0055057029239833,-2019.47216796875,298.3085327148437,0.5573898553848267,0.050000000745058,0.2285936325788498,291.04248046875,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.05908203125,1.0,0.1537942439317703,1.0,1.0,0.9928757548332214,1.0,-0.5675919651985168,0.2399456053972244,0.3276463449001312,0.0980883762240409,0.0,0.0,0.2529029250144958,23.08560943603516,25.0,108.3924789428711,-4649.37255859375,32.67692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.086181640625,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.376953125,18000.0,0.0,0.0,0.1127104088664054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772826910018921,0.1772870272397995,-4.339957740739919e-06,0.0,0.0001143867411883,0.0,0.0,7.176640510559082,0.0,0.0,0.0,0.2824514806270599,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104743978008627,-632.6395263671875,302.40704345703125,0.5573898553848267,0.050000000745058,0.0457625947892665,292.0831604003906,297.1499938964844,293.1499938964844,0.0689986944198608,-1816.1141357421875,304.0956115722656,0.7535618543624878,0.1239484921097755,0.1148384511470794,292.2194519042969,297.1499938964844,293.1499938964844,0.0111122373491525,-507.3587341308594,302.7599182128906,0.5573898553848267,0.050000000745058,0.0355931296944618,292.1478881835937,297.1499938964844,293.1499938964844,0.012784918770194,-733.9642333984375,303.5616455078125,0.5573898553848267,0.050000000745058,0.0481902137398719,292.6115417480469,297.1499938964844,293.1499938964844,0.0055057029239833,-2019.47216796875,298.3085327148437,0.5573898553848267,0.050000000745058,0.2285936325788498,291.04248046875,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.05908203125,1.0,0.1537942439317703,1.0,1.0,0.9928757548332214,1.0,-0.5675919651985168,0.2399456053972244,0.3276463449001312,0.0980883762240409,0.0,0.0,0.2529029250144958,23.08560943603516,25.0,108.3924789428711,-4649.37255859375,32.67692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.086181640625,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.376953125,18000.0,0.0,0.0,0.1127104088664054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772826910018921,0.1772870272397995,-4.339957740739919e-06,0.0,0.0001143867411883,0.0,0.0,7.176640510559082,0.0,0.0,0.0,0.2824514806270599,4.0,0.0,1.0
