time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25836181640625,297.1499938964844,293.1499938964844,0.0106801120564341,-638.29541015625,302.5479736328125,0.558336079120636,0.050000000745058,0.0457564853131771,292.11883544921875,297.1499938964844,293.1499938964844,0.0740198418498039,-1910.9708251953125,304.09637451171875,0.768059492111206,0.1304561197757721,0.1211648359894752,292.22662353515625,297.1499938964844,293.1499938964844,0.0113479737192392,-512.004638671875,302.9065856933594,0.558336079120636,0.050000000745058,0.0355883762240409,292.15478515625,297.1499938964844,293.1499938964844,0.0131040532141923,-740.8932495117188,303.71923828125,0.558336079120636,0.050000000745058,0.0481837838888168,292.6204528808594,297.1499938964844,293.1499938964844,0.0055567370727658,-2032.656494140625,298.394775390625,0.558336079120636,0.050000000745058,0.2285631150007248,291.0793762207031,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0942077636719,1.0,0.1542982459068298,1.0,1.0,0.9927666783332824,1.0,-0.5751270055770874,0.2431215345859527,0.3320054709911346,0.0996834486722946,0.0,0.0,0.2538939118385315,22.985809326171875,25.0,103.00936889648438,-4708.859375,33.29404067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1724853515625,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.951171875,18000.0,0.0,0.0,0.1178932413458824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788216233253479,0.1788259744644165,-4.346403329691384e-06,0.0,0.0001196466546389,0.0,0.0,7.252932071685791,0.0,0.0,0.0,0.2827945649623871,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108917104080319,-644.0529174804688,302.6856384277344,0.5591371655464172,0.050000000745058,0.0457513555884361,292.1539611816406,297.1499938964844,293.1499938964844,0.0787027552723884,-2000.6893310546875,304.0976257324219,0.7816393375396729,0.1366145312786102,0.1271489262580871,292.23406982421875,297.1499938964844,293.1499938964844,0.0115915266796946,-516.7388916015625,303.0501403808594,0.5591371655464172,0.050000000745058,0.0355843901634216,292.1618957519531,297.1499938964844,293.1499938964844,0.013436734676361,-747.9636840820312,303.87408447265625,0.5591371655464172,0.050000000745058,0.048178382217884,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074620224535,-2045.96484375,298.4765930175781,0.5591371655464172,0.050000000745058,0.2285374999046325,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548181027173996,1.0,1.0,0.992689311504364,1.0,-0.5822604894638062,0.2461332231760025,0.3361272513866424,0.1011906713247299,0.0,0.0,0.2531401813030243,22.90900993347168,25.0,91.59064483642578,-4757.1533203125,33.903656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2933654785156,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1225224062800407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789621710777282,0.1789665222167968,-4.349575647211168e-06,0.0,0.0001243446749867,0.0,0.0,7.264103412628174,0.0,0.0,0.0,0.2828762531280517,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113365855067968,-656.045166015625,302.95166015625,0.5604588389396667,0.050000000745058,0.0457429811358451,292.2213134765625,297.1499938964844,293.1499938964844,0.0873766839504242,-2169.180419921875,304.1006164550781,0.8061325550079346,0.1481895893812179,0.1383124887943267,292.2494812011719,297.1499938964844,293.1499938964844,0.0121068842709064,-526.6072998046875,303.32867431640625,0.5604588389396667,0.050000000745058,0.0355778746306896,292.17657470703125,297.1499938964844,293.1499938964844,0.014017024077475,-760.4697875976562,304.1470031738281,0.5611715316772461,0.0521783977746963,0.0483178831636905,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091852650046,-2073.6064453125,298.6264343261719,0.5604588389396667,0.050000000745058,0.2284956574440002,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558920890092849,1.0,1.0,0.9925345778465272,1.0,-0.5957565307617188,0.251850426197052,0.3439061045646667,0.1040252149105072,0.0,0.0,0.2483506351709365,22.79954719543457,25.0,60.15928268432617,-4833.48779296875,35.115962982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.625244140625,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.130000039935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764536201953888,0.1764579564332962,-4.348367383499863e-06,0.0,0.0001319335133302,0.0,0.0,7.154658794403076,0.0,0.0,0.0,0.2824975252151489,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113365855067968,-656.045166015625,302.95166015625,0.5604588389396667,0.050000000745058,0.0457429811358451,292.2213134765625,297.1499938964844,293.1499938964844,0.0873766839504242,-2169.180419921875,304.1006164550781,0.8061325550079346,0.1481895893812179,0.1383124887943267,292.2494812011719,297.1499938964844,293.1499938964844,0.0121068842709064,-526.6072998046875,303.32867431640625,0.5604588389396667,0.050000000745058,0.0355778746306896,292.17657470703125,297.1499938964844,293.1499938964844,0.014017024077475,-760.4697875976562,304.1470031738281,0.5611715316772461,0.0521783977746963,0.0483178831636905,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091852650046,-2073.6064453125,298.6264343261719,0.5604588389396667,0.050000000745058,0.2284956574440002,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558920890092849,1.0,1.0,0.9925345778465272,1.0,-0.5957565307617188,0.251850426197052,0.3439061045646667,0.1040252149105072,0.0,0.0,0.2483506351709365,22.79954719543457,25.0,60.15928268432617,-4833.48779296875,35.115962982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.625244140625,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.130000039935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764536201953888,0.1764579564332962,-4.348367383499863e-06,0.0,0.0001319335133302,0.0,0.0,7.154658794403076,0.0,0.0,0.0,0.2824975252151489,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118143605068326,-668.9015502929688,303.20709228515625,0.5666882395744324,0.050000000745058,0.0457050390541553,292.28778076171875,297.1499938964844,293.1499938964844,0.0952617973089218,-2323.5478515625,304.1039733886719,0.8314076662063599,0.1582517772912979,0.1482504606246948,292.2654113769531,297.1499938964844,293.1499938964844,0.0126636577770113,-537.1551513671875,303.5970153808594,0.5666882395744324,0.050000000745058,0.0355483628809452,292.2045593261719,297.1499938964844,293.1499938964844,0.0240615960210561,-1006.0863647460938,304.1309509277344,0.6292164325714111,0.0712271779775619,0.0640708655118942,292.6669921875,297.1499938964844,293.1499938964844,0.0058090141974389,-2102.770751953125,298.7548217773437,0.5666882395744324,0.050000000745058,0.2283061444759369,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17266845703125,1.0,0.1573251485824585,1.0,1.0,0.9923798441886902,1.0,-0.6262767910957336,0.2649186551570892,0.3613581359386444,0.1102354228496551,0.0,0.0,0.2431789338588714,22.0460205078125,25.0,-2.923973798751831,-4962.1806640625,37.43754196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0412292480469,304.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05078125,18000.0,0.0,0.0,0.1351242065429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725876480340957,0.1725919842720031,-4.341470230428968e-06,0.0,0.0001371338876197,0.0,0.0,6.978707790374756,0.0,0.0,0.0,0.281828373670578,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118143605068326,-668.9015502929688,303.20709228515625,0.5666882395744324,0.050000000745058,0.0457050390541553,292.28778076171875,297.1499938964844,293.1499938964844,0.0952617973089218,-2323.5478515625,304.1039733886719,0.8314076662063599,0.1582517772912979,0.1482504606246948,292.2654113769531,297.1499938964844,293.1499938964844,0.0126636577770113,-537.1551513671875,303.5970153808594,0.5666882395744324,0.050000000745058,0.0355483628809452,292.2045593261719,297.1499938964844,293.1499938964844,0.0240615960210561,-1006.0863647460938,304.1309509277344,0.6292164325714111,0.0712271779775619,0.0640708655118942,292.6669921875,297.1499938964844,293.1499938964844,0.0058090141974389,-2102.770751953125,298.7548217773437,0.5666882395744324,0.050000000745058,0.2283061444759369,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17266845703125,1.0,0.1573251485824585,1.0,1.0,0.9923798441886902,1.0,-0.6262767910957336,0.2649186551570892,0.3613581359386444,0.1102354228496551,0.0,0.0,0.2431789338588714,22.0460205078125,25.0,-2.923973798751831,-4962.1806640625,37.43754196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0412292480469,304.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05078125,18000.0,0.0,0.0,0.1351242065429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725876480340957,0.1725919842720031,-4.341470230428968e-06,0.0,0.0001371338876197,0.0,0.0,6.978707790374756,0.0,0.0,0.0,0.281828373670578,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.012366009876132,-684.085693359375,303.4531555175781,0.5713383555412292,0.050000000745058,0.0456780903041362,292.35406494140625,297.1499938964844,293.1499938964844,0.1022587493062019,-2460.135498046875,304.1076354980469,0.8512626886367798,0.1666533201932907,0.1564824134111404,292.2817687988281,297.1499938964844,293.1499938964844,0.01330869179219,-549.5458984375,303.8567810058594,0.5713383555412292,0.050000000745058,0.035527404397726,292.2528381347656,297.1499938964844,293.1499938964844,0.0363532379269599,-1233.126708984375,304.11700439453125,0.6776705980300903,0.0854141637682914,0.0783967673778534,292.68701171875,297.1499938964844,293.1499938964844,0.0059170108288526,-2137.77587890625,298.8525390625,0.5713383555412292,0.050000000745058,0.2281715124845504,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.159017264842987,1.0,1.0,0.992309868335724,1.0,-0.6531311273574829,0.2764953374862671,0.3766357898712158,0.1156602576375007,0.0,0.0,0.2463453859090805,21.55870056152344,25.0,-42.96817779541016,-5134.9697265625,39.77434158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48291015625,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.138257697224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731141507625579,0.1731184870004654,-4.338040980655933e-06,0.0,0.0001403139904141,0.0,0.0,6.995752334594727,0.0,0.0,0.0,0.2818521857261657,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.012366009876132,-684.085693359375,303.4531555175781,0.5713383555412292,0.050000000745058,0.0456780903041362,292.35406494140625,297.1499938964844,293.1499938964844,0.1022587493062019,-2460.135498046875,304.1076354980469,0.8512626886367798,0.1666533201932907,0.1564824134111404,292.2817687988281,297.1499938964844,293.1499938964844,0.01330869179219,-549.5458984375,303.8567810058594,0.5713383555412292,0.050000000745058,0.035527404397726,292.2528381347656,297.1499938964844,293.1499938964844,0.0363532379269599,-1233.126708984375,304.11700439453125,0.6776705980300903,0.0854141637682914,0.0783967673778534,292.68701171875,297.1499938964844,293.1499938964844,0.0059170108288526,-2137.77587890625,298.8525390625,0.5713383555412292,0.050000000745058,0.2281715124845504,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.159017264842987,1.0,1.0,0.992309868335724,1.0,-0.6531311273574829,0.2764953374862671,0.3766357898712158,0.1156602576375007,0.0,0.0,0.2463453859090805,21.55870056152344,25.0,-42.96817779541016,-5134.9697265625,39.77434158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48291015625,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.138257697224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731141507625579,0.1731184870004654,-4.338040980655933e-06,0.0,0.0001403139904141,0.0,0.0,6.995752334594727,0.0,0.0,0.0,0.2818521857261657,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129310972988605,-698.3595581054688,303.6941223144531,0.574298620223999,0.050000000745058,0.0456614792346954,292.4166564941406,297.1499938964844,293.1499938964844,0.1084504574537277,-2579.149169921875,304.1114501953125,0.8677639961242676,0.1741206645965576,0.1637265980243683,292.2985534667969,297.1499938964844,293.1499938964844,0.0139754824340343,-561.214599609375,304.11114501953125,0.574298620223999,0.050000000745058,0.0355144850909709,292.3066101074219,297.1499938964844,293.1499938964844,0.0470721423625946,-1418.259765625,304.1103210449219,0.7148053646087646,0.0972495675086975,0.0900437906384468,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162688605487,-2168.763427734375,298.9449462890625,0.574298620223999,0.050000000745058,0.2280885428190231,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608230471611023,1.0,1.0,0.9922398924827576,1.0,-0.6756684184074402,0.2862778007984161,0.3893906474113464,0.1201637834310531,0.0,0.0,0.2526241838932037,21.312414169311523,25.0,-27.30854606628418,-5337.75439453125,42.01156234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89849853515625,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.1399226933717727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771618425846099,0.1771661937236786,-4.343547061580466e-06,0.0,0.0001420037442585,0.0,0.0,7.177238464355469,0.0,0.0,0.0,0.2825252413749695,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129310972988605,-698.3595581054688,303.6941223144531,0.574298620223999,0.050000000745058,0.0456614792346954,292.4166564941406,297.1499938964844,293.1499938964844,0.1084504574537277,-2579.149169921875,304.1114501953125,0.8677639961242676,0.1741206645965576,0.1637265980243683,292.2985534667969,297.1499938964844,293.1499938964844,0.0139754824340343,-561.214599609375,304.11114501953125,0.574298620223999,0.050000000745058,0.0355144850909709,292.3066101074219,297.1499938964844,293.1499938964844,0.0470721423625946,-1418.259765625,304.1103210449219,0.7148053646087646,0.0972495675086975,0.0900437906384468,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162688605487,-2168.763427734375,298.9449462890625,0.574298620223999,0.050000000745058,0.2280885428190231,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608230471611023,1.0,1.0,0.9922398924827576,1.0,-0.6756684184074402,0.2862778007984161,0.3893906474113464,0.1201637834310531,0.0,0.0,0.2526241838932037,21.312414169311523,25.0,-27.30854606628418,-5337.75439453125,42.01156234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89849853515625,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.1399226933717727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771618425846099,0.1771661937236786,-4.343547061580466e-06,0.0,0.0001420037442585,0.0,0.0,7.177238464355469,0.0,0.0,0.0,0.2825252413749695,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132101066410541,-704.8536987304688,303.8125,0.5761396884918213,0.050000000745058,0.0456513725221157,292.44659423828125,297.1499938964844,293.1499938964844,0.1112558096647262,-2632.42236328125,304.11334228515625,0.8760628700256348,0.1775310188531875,0.1670528650283813,292.3074951171875,297.1499938964844,293.1499938964844,0.0152206132188439,-588.5899658203125,304.14520263671875,0.5872905850410461,0.0564183667302131,0.0372668653726577,292.33349609375,297.1499938964844,293.1499938964844,0.0518046244978904,-1500.9788818359375,304.10894775390625,0.7294970154762268,0.1026535332202911,0.0952865630388259,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600158758461,-2181.722412109375,298.9914245605469,0.5761396884918213,0.050000000745058,0.2280380576848983,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617762446403503,1.0,1.0,0.9922049045562744,1.0,-0.6879802942276001,0.2916599810123443,0.3963203430175781,0.1225756704807281,0.0,0.0,0.2553527951240539,21.15065574645996,25.0,-16.68751335144043,-5439.517578125,43.2431526184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0853576660156,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.951171875,18000.0,0.0,0.0,0.1403658539056778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791603416204452,0.1791646927595138,-4.347551566752372e-06,0.0,0.0001424535003025,0.0,0.0,7.269320487976074,0.0,0.0,0.0,0.282885730266571,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134915364906191,-711.1827392578125,303.9291381835937,0.5792703032493591,0.050000000745058,0.0456345491111278,292.4767150878906,297.1499938964844,293.1499938964844,0.1138313040137291,-2681.03955078125,304.1153259277344,0.8856023550033569,0.1805246025323867,0.1700726747512817,292.3221435546875,297.1499938964844,293.1499938964844,0.0197355486452579,-674.3927001953125,304.1378479003906,0.6200231313705444,0.0642187818884849,0.0427133962512016,292.3598022460937,297.1499938964844,293.1499938964844,0.0562454424798488,-1579.81494140625,304.1083374023437,0.7443480491638184,0.1078253760933876,0.1002719178795814,292.7298583984375,297.1499938964844,293.1499938964844,0.0061004315502941,-2193.67041015625,299.03582763671875,0.5792703032493591,0.050000000745058,0.2279540300369262,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628282815217971,1.0,1.0,0.9922362565994264,1.0,-0.704002857208252,0.2986831068992615,0.4053197503089905,0.1257075071334839,0.0,0.0,0.2581316828727722,20.84374237060547,25.0,-18.897050857543945,-5548.64208984375,44.77339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25457763671875,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.259765625,18000.0,0.0,0.0,0.1406298279762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181022360920906,0.1810267120599746,-4.351462848717347e-06,0.0,0.0001427213865099,0.0,0.0,7.355685234069824,0.0,0.0,0.0,0.2832310199737549,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140284225344657,-723.1959838867188,304.1473693847656,0.5839571356773376,0.0507231652736663,0.0456317998468875,292.5365295410156,297.1499938964844,293.1499938964844,0.1182461902499198,-2763.897216796875,304.1195373535156,0.9006295204162598,0.1854548156261444,0.1750144362449646,292.3646545410156,297.1499938964844,293.1499938964844,0.0294893328100442,-821.0532836914062,304.1257629394531,0.6653829216957092,0.0765920802950859,0.0519945546984672,292.4103698730469,297.1499938964844,293.1499938964844,0.0645108595490455,-1730.458740234375,304.1084899902344,0.7715760469436646,0.1175927519798278,0.1096694469451904,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796614900231,-2218.039306640625,299.1112670898437,0.583850622177124,0.050000000745058,0.2278347164392471,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75030517578125,291.0902099609375,1.0,0.1650548875331878,1.0,1.0,0.9922990798950196,1.0,-0.7322048544883728,0.3111083507537842,0.4210965037345886,0.1311849653720855,0.0,0.0,0.2669112086296081,20.459688186645508,25.0,-23.0891056060791,-5769.20458984375,47.770877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53173828125,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.14085653424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864658445119857,0.1864702105522155,-4.360786988399923e-06,0.0,0.0001429514813935,0.0,0.0,7.606161594390869,0.0,0.0,0.0,0.2842125594615936,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140284225344657,-723.1959838867188,304.1473693847656,0.5839571356773376,0.0507231652736663,0.0456317998468875,292.5365295410156,297.1499938964844,293.1499938964844,0.1182461902499198,-2763.897216796875,304.1195373535156,0.9006295204162598,0.1854548156261444,0.1750144362449646,292.3646545410156,297.1499938964844,293.1499938964844,0.0294893328100442,-821.0532836914062,304.1257629394531,0.6653829216957092,0.0765920802950859,0.0519945546984672,292.4103698730469,297.1499938964844,293.1499938964844,0.0645108595490455,-1730.458740234375,304.1084899902344,0.7715760469436646,0.1175927519798278,0.1096694469451904,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796614900231,-2218.039306640625,299.1112670898437,0.583850622177124,0.050000000745058,0.2278347164392471,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75030517578125,291.0902099609375,1.0,0.1650548875331878,1.0,1.0,0.9922990798950196,1.0,-0.7322048544883728,0.3111083507537842,0.4210965037345886,0.1311849653720855,0.0,0.0,0.2669112086296081,20.459688186645508,25.0,-23.0891056060791,-5769.20458984375,47.770877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53173828125,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.14085653424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864658445119857,0.1864702105522155,-4.360786988399923e-06,0.0,0.0001429514813935,0.0,0.0,7.606161594390869,0.0,0.0,0.0,0.2842125594615936,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0205072686076164,-884.4216918945312,304.1371765136719,0.6342745423316956,0.0644757226109504,0.0558678358793258,292.5937805175781,297.1499938964844,293.1499938964844,0.1217183098196983,-2828.397705078125,304.1239013671875,0.9193761348724364,0.1893811970949173,0.1788266152143478,292.41131591796875,297.1499938964844,293.1499938964844,0.0386884585022926,-940.9669799804688,304.1186218261719,0.7066190242767334,0.0870296880602836,0.0595200732350349,292.4581604003906,297.1499938964844,293.1499938964844,0.0719375312328338,-1869.942626953125,304.1099853515625,0.8013737797737122,0.1266364157199859,0.1183545738458633,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450445257127,-2237.900634765625,299.1769104003906,0.5915902256965637,0.050000000745058,0.2276427149772644,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743225097656,291.0738830566406,1.0,0.1676024049520492,1.0,1.0,0.992361843585968,1.0,-0.768286406993866,0.327143520116806,0.4411428868770599,0.1380796879529953,0.0,0.0,0.2774927318096161,19.763416290283203,25.0,-27.98615455627441,-6027.08056640625,51.57456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164001464844,305.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.1410796046257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193810299038887,0.193814679980278,-4.374783657112857e-06,0.0,0.0001431778655387,0.0,0.0,7.94999361038208,0.0,0.0,0.0,0.2855668365955353,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0205072686076164,-884.4216918945312,304.1371765136719,0.6342745423316956,0.0644757226109504,0.0558678358793258,292.5937805175781,297.1499938964844,293.1499938964844,0.1217183098196983,-2828.397705078125,304.1239013671875,0.9193761348724364,0.1893811970949173,0.1788266152143478,292.41131591796875,297.1499938964844,293.1499938964844,0.0386884585022926,-940.9669799804688,304.1186218261719,0.7066190242767334,0.0870296880602836,0.0595200732350349,292.4581604003906,297.1499938964844,293.1499938964844,0.0719375312328338,-1869.942626953125,304.1099853515625,0.8013737797737122,0.1266364157199859,0.1183545738458633,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450445257127,-2237.900634765625,299.1769104003906,0.5915902256965637,0.050000000745058,0.2276427149772644,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743225097656,291.0738830566406,1.0,0.1676024049520492,1.0,1.0,0.992361843585968,1.0,-0.768286406993866,0.327143520116806,0.4411428868770599,0.1380796879529953,0.0,0.0,0.2774927318096161,19.763416290283203,25.0,-27.98615455627441,-6027.08056640625,51.57456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164001464844,305.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.1410796046257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193810299038887,0.193814679980278,-4.374783657112857e-06,0.0,0.0001431778655387,0.0,0.0,7.94999361038208,0.0,0.0,0.0,0.2855668365955353,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0277798883616924,-1030.5675048828125,304.1295166015625,0.6736077666282654,0.0738251283764839,0.0649543926119804,292.6387023925781,297.1499938964844,293.1499938964844,0.1257321685552597,-2903.06884765625,304.1258239746094,0.938576638698578,0.1943432092666626,0.1831908375024795,292.4571228027344,297.1499938964844,293.1499938964844,0.0471575036644935,-1048.9615478515625,304.11505126953125,0.7380303144454956,0.0964561030268669,0.0662478506565094,292.5033264160156,297.1499938964844,293.1499938964844,0.0787492617964744,-2000.9420166015625,304.1119689941406,0.8263938426971436,0.1350041925907135,0.126397430896759,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038086518645,-2256.449951171875,299.22723388671875,0.5980114936828613,0.050000000745058,0.2274913042783737,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996826171875,291.05108642578125,1.0,0.1704067885875702,1.0,1.0,0.9925975799560548,1.0,-0.8019756078720093,0.3422069847583771,0.4597686529159546,0.1444986760616302,0.0,0.0,0.2920767962932586,19.26970100402832,25.0,-26.094314575195312,-6301.78857421875,55.56895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.642578125,18000.0,0.0,0.0,0.1417959630489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041862905025482,0.2041906863451004,-4.394301413412904e-06,0.0,0.0001439048792235,0.0,0.0,8.442359924316406,0.0,0.0,0.0,0.2875110805034637,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0277798883616924,-1030.5675048828125,304.1295166015625,0.6736077666282654,0.0738251283764839,0.0649543926119804,292.6387023925781,297.1499938964844,293.1499938964844,0.1257321685552597,-2903.06884765625,304.1258239746094,0.938576638698578,0.1943432092666626,0.1831908375024795,292.4571228027344,297.1499938964844,293.1499938964844,0.0471575036644935,-1048.9615478515625,304.11505126953125,0.7380303144454956,0.0964561030268669,0.0662478506565094,292.5033264160156,297.1499938964844,293.1499938964844,0.0787492617964744,-2000.9420166015625,304.1119689941406,0.8263938426971436,0.1350041925907135,0.126397430896759,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038086518645,-2256.449951171875,299.22723388671875,0.5980114936828613,0.050000000745058,0.2274913042783737,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996826171875,291.05108642578125,1.0,0.1704067885875702,1.0,1.0,0.9925975799560548,1.0,-0.8019756078720093,0.3422069847583771,0.4597686529159546,0.1444986760616302,0.0,0.0,0.2920767962932586,19.26970100402832,25.0,-26.094314575195312,-6301.78857421875,55.56895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.642578125,18000.0,0.0,0.0,0.1417959630489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041862905025482,0.2041906863451004,-4.394301413412904e-06,0.0,0.0001439048792235,0.0,0.0,8.442359924316406,0.0,0.0,0.0,0.2875110805034637,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0343460217118263,-1141.0389404296875,304.12567138671875,0.7051321864128113,0.0816407799720764,0.072220966219902,292.6765441894531,297.1499938964844,293.1499938964844,0.1300780028104782,-2983.220947265625,304.12664794921875,0.9560007452964784,0.1996195912361145,0.1881414353847503,292.50115966796875,297.1499938964844,293.1499938964844,0.0547032319009304,-1146.80908203125,304.1141967773437,0.7649571895599365,0.1050818338990211,0.0723943710327148,292.5460205078125,297.1499938964844,293.1499938964844,0.0848682522773742,-2120.06005859375,304.1144714355469,0.8473796248435974,0.1427268236875534,0.1338282972574234,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485368154942,-2269.556884765625,299.2728881835937,0.6029645204544067,0.050000000745058,0.2273788750171661,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.2304382324219,292.8258361816406,291.0454406738281,1.0,0.173357680439949,1.0,1.0,0.9928333163261414,1.0,-0.8327987790107727,0.3560646772384643,0.4767340719699859,0.1503655463457107,0.0,0.0,0.30668905377388,18.96403694152832,25.0,-9.728888511657717,-6567.638671875,59.65188217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841491699219,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.734375,18000.0,0.0,0.0,0.1433460265398025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160889059305191,0.2160933166742324,-4.4203834477229975e-06,0.0,0.0001454779994674,0.0,0.0,9.024837493896484,0.0,0.0,0.0,0.2898435890674591,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0343460217118263,-1141.0389404296875,304.12567138671875,0.7051321864128113,0.0816407799720764,0.072220966219902,292.6765441894531,297.1499938964844,293.1499938964844,0.1300780028104782,-2983.220947265625,304.12664794921875,0.9560007452964784,0.1996195912361145,0.1881414353847503,292.50115966796875,297.1499938964844,293.1499938964844,0.0547032319009304,-1146.80908203125,304.1141967773437,0.7649571895599365,0.1050818338990211,0.0723943710327148,292.5460205078125,297.1499938964844,293.1499938964844,0.0848682522773742,-2120.06005859375,304.1144714355469,0.8473796248435974,0.1427268236875534,0.1338282972574234,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485368154942,-2269.556884765625,299.2728881835937,0.6029645204544067,0.050000000745058,0.2273788750171661,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.2304382324219,292.8258361816406,291.0454406738281,1.0,0.173357680439949,1.0,1.0,0.9928333163261414,1.0,-0.8327987790107727,0.3560646772384643,0.4767340719699859,0.1503655463457107,0.0,0.0,0.30668905377388,18.96403694152832,25.0,-9.728888511657717,-6567.638671875,59.65188217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841491699219,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.734375,18000.0,0.0,0.0,0.1433460265398025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160889059305191,0.2160933166742324,-4.4203834477229975e-06,0.0,0.0001454779994674,0.0,0.0,9.024837493896484,0.0,0.0,0.0,0.2898435890674591,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379091948270797,-1197.1650390625,304.1236877441406,0.7180669903755188,0.0852149873971939,0.0755185484886169,292.6940612792969,297.1499938964844,293.1499938964844,0.1321952790021896,-3022.00341796875,304.1270446777344,0.9634311199188232,0.2021736353635788,0.1905793398618698,292.5223999023437,297.1499938964844,293.1499938964844,0.0581599734723567,-1192.4927978515625,304.1144104003906,0.7774956822395325,0.1091266423463821,0.0752757489681243,292.56646728515625,297.1499938964844,293.1499938964844,0.0877131819725036,-2175.71337890625,304.1157531738281,0.8570569753646851,0.1463610529899597,0.1373263597488403,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664941117167,-2274.589111328125,299.29327392578125,0.6049638986587524,0.050000000745058,0.2273344844579696,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2274780273437,292.83905029296875,291.0453796386719,1.0,0.1748658716678619,1.0,1.0,0.9929512143135072,1.0,-0.8472856283187866,0.3625987470149994,0.4846869111061096,0.1531302332878112,0.0,0.0,0.3137151598930359,18.86786460876465,25.0,-4.373666286468506,-6689.9638671875,61.72063827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479858398437,305.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.380859375,18000.0,0.0,0.0,0.1444735527038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222032830119133,0.2220372706651687,-4.434377387951827e-06,0.0,0.0001466222893213,0.0,0.0,9.322248458862305,0.0,0.0,0.0,0.2910489439964294,4.0,0.0,1.0
285960,292.543212890625,297.1499938964844,293.1499938964844,0.0409362278878688,-1246.53173828125,304.1229858398437,0.7289941310882568,0.0886015221476554,0.078640230000019,292.7109375,297.1499938964844,293.1499938964844,0.1342457681894302,-3059.406494140625,304.12750244140625,0.9699501991271972,0.2046345472335815,0.1929409205913543,292.5431213378906,297.1499938964844,293.1499938964844,0.0614289231598377,-1236.268798828125,304.1149597167969,0.7892652153968811,0.1130057796835899,0.0780395343899726,292.5863037109375,297.1499938964844,293.1499938964844,0.0904381796717643,-2229.087890625,304.11700439453125,0.8661972880363464,0.1498530060052871,0.1406885236501693,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820877112448,-2278.885986328125,299.3115539550781,0.6066605448722839,0.050000000745058,0.2272972166538238,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.8523254394531,291.0460510253906,1.0,0.1763849407434463,1.0,1.0,0.9931210875511168,1.0,-0.8611742258071899,0.3688723146915436,0.492301881313324,0.155788391828537,0.0,0.0,0.3206254243850708,18.80551719665528,25.0,-0.5385462641716003,-6806.7373046875,63.8000373840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697509765625,305.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.984375,18000.0,0.0,0.0,0.1458315998315811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280215770006179,0.2280260324478149,-4.448814252100419e-06,0.0,0.0001480005448684,0.0,0.0,9.625853538513184,0.0,0.0,0.0,0.2922832369804382,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465148463845253,-1337.5888671875,304.1227111816406,0.7480186223983765,0.0948598533868789,0.0844081044197082,292.7430419921875,297.1499938964844,293.1499938964844,0.1380990445613861,-3129.26806640625,304.1285705566406,0.9804494976997375,0.2092447876930236,0.1973828375339508,292.5830383300781,297.1499938964844,293.1499938964844,0.067446194589138,-1318.3193359375,304.1166076660156,0.8100707530975342,0.1202858164906501,0.0832302942872047,292.6242980957031,297.1499938964844,293.1499938964844,0.0955572426319122,-2329.241943359375,304.1194763183594,0.8827053308486938,0.1564257144927978,0.1470214873552322,292.8813171386719,297.1499938964844,293.1499938964844,0.0064057651907205,-2285.184326171875,299.34136962890625,0.6091907024383545,0.050000000745058,0.2272422611713409,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.0495910644531,1.0,0.1794270575046539,1.0,1.0,0.993460774421692,1.0,-0.8871928453445435,0.3806474804878235,0.50654536485672,0.1608032584190368,0.0,0.0,0.3339282572269439,18.772464752197266,25.0,4.718972206115723,-7024.818359375,67.96688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.1492065489292144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400528192520141,0.2400573045015335,-4.479013114178088e-06,0.0,0.0001514256728114,0.0,0.0,10.24856185913086,0.0,0.0,0.0,0.2948247492313385,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465148463845253,-1337.5888671875,304.1227111816406,0.7480186223983765,0.0948598533868789,0.0844081044197082,292.7430419921875,297.1499938964844,293.1499938964844,0.1380990445613861,-3129.26806640625,304.1285705566406,0.9804494976997375,0.2092447876930236,0.1973828375339508,292.5830383300781,297.1499938964844,293.1499938964844,0.067446194589138,-1318.3193359375,304.1166076660156,0.8100707530975342,0.1202858164906501,0.0832302942872047,292.6242980957031,297.1499938964844,293.1499938964844,0.0955572426319122,-2329.241943359375,304.1194763183594,0.8827053308486938,0.1564257144927978,0.1470214873552322,292.8813171386719,297.1499938964844,293.1499938964844,0.0064057651907205,-2285.184326171875,299.34136962890625,0.6091907024383545,0.050000000745058,0.2272422611713409,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.0495910644531,1.0,0.1794270575046539,1.0,1.0,0.993460774421692,1.0,-0.8871928453445435,0.3806474804878235,0.50654536485672,0.1608032584190368,0.0,0.0,0.3339282572269439,18.772464752197266,25.0,4.718972206115723,-7024.818359375,67.96688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.1492065489292144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400528192520141,0.2400573045015335,-4.479013114178088e-06,0.0,0.0001514256728114,0.0,0.0,10.24856185913086,0.0,0.0,0.0,0.2948247492313385,4.0,0.0,1.0
286140,292.6304931640625,297.1499938964844,293.1499938964844,0.0514752343297004,-1419.4813232421875,304.1235656738281,0.7644851207733154,0.1005053296685218,0.0896082445979118,292.7731628417969,297.1499938964844,293.1499938964844,0.1416128873825073,-3192.49755859375,304.1298522949219,0.98812735080719,0.2134449779987335,0.2014379799365997,292.62091064453125,297.1499938964844,293.1499938964844,0.0728420242667198,-1393.41015625,304.1187438964844,0.8263302445411682,0.126964196562767,0.0879944935441017,292.6601257324219,297.1499938964844,293.1499938964844,0.1002797111868858,-2421.08935546875,304.12176513671875,0.8967370986938477,0.1624790728092193,0.1528580784797668,292.9078369140625,297.1499938964844,293.1499938964844,0.0064211664721369,-2288.99169921875,299.3630676269531,0.610692024230957,0.050000000745058,0.2272098511457443,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.2189636230469,292.9057006835937,291.0551452636719,1.0,0.1824336498975753,1.0,1.0,0.9938005208969116,1.0,-0.9109854102134703,0.3914332985877991,0.5195521116256714,0.1654474735260009,0.0,0.0,0.3463519513607025,18.84310531616211,25.0,7.735508918762207,-7223.28369140625,72.1097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,305.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.1533533781766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518952190876007,0.2518997490406036,-4.51048617833294e-06,0.0,0.0001556341740069,0.0,0.0,10.879316329956056,0.0,0.0,0.0,0.2974128425121307,4.0,0.0,1.0
286200,292.6304931640625,297.1499938964844,293.1499938964844,0.0514752343297004,-1419.4813232421875,304.1235656738281,0.7644851207733154,0.1005053296685218,0.0896082445979118,292.7731628417969,297.1499938964844,293.1499938964844,0.1416128873825073,-3192.49755859375,304.1298522949219,0.98812735080719,0.2134449779987335,0.2014379799365997,292.62091064453125,297.1499938964844,293.1499938964844,0.0728420242667198,-1393.41015625,304.1187438964844,0.8263302445411682,0.126964196562767,0.0879944935441017,292.6601257324219,297.1499938964844,293.1499938964844,0.1002797111868858,-2421.08935546875,304.12176513671875,0.8967370986938477,0.1624790728092193,0.1528580784797668,292.9078369140625,297.1499938964844,293.1499938964844,0.0064211664721369,-2288.99169921875,299.3630676269531,0.610692024230957,0.050000000745058,0.2272098511457443,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.2189636230469,292.9057006835937,291.0551452636719,1.0,0.1824336498975753,1.0,1.0,0.9938005208969116,1.0,-0.9109854102134703,0.3914332985877991,0.5195521116256714,0.1654474735260009,0.0,0.0,0.3463519513607025,18.84310531616211,25.0,7.735508918762207,-7223.28369140625,72.1097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,305.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.1533533781766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518952190876007,0.2518997490406036,-4.51048617833294e-06,0.0,0.0001556341740069,0.0,0.0,10.879316329956056,0.0,0.0,0.0,0.2974128425121307,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558918043971061,-1493.500244140625,304.1250305175781,0.7786369919776917,0.1056243181228637,0.0943201258778572,292.8013610839844,297.1499938964844,293.1499938964844,0.1448110342025756,-3249.6669921875,304.1312561035156,0.993713676929474,0.217268481850624,0.20513217151165,292.6566772460937,297.1499938964844,293.1499938964844,0.077716439962387,-1462.2923583984375,304.1210327148437,0.8397987484931946,0.133112758398056,0.0923772826790809,292.6937561035156,297.1499938964844,293.1499938964844,0.1046583577990531,-2505.44482421875,304.1238708496094,0.9086713790893556,0.1680650562047958,0.1582425087690353,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302831888198,-2290.9453125,299.3785095214844,0.6113719940185547,0.050000000745058,0.2271950095891952,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.2180480957031,292.9314270019531,291.0619812011719,1.0,0.1853663921356201,1.0,1.0,0.9941530227661132,1.0,-0.9327796101570128,0.4013200402259826,0.5314595103263855,0.1697697788476944,0.0,0.0,0.3577866554260254,18.99216651916504,25.0,9.57235336303711,-7405.2216796875,76.19744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650146484375,305.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.158101201057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633326351642608,0.2633371651172638,-4.542569058685331e-06,0.0,0.0001604526187293,0.0,0.0,11.506242752075195,0.0,0.0,0.0,0.2999955117702484,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558918043971061,-1493.500244140625,304.1250305175781,0.7786369919776917,0.1056243181228637,0.0943201258778572,292.8013610839844,297.1499938964844,293.1499938964844,0.1448110342025756,-3249.6669921875,304.1312561035156,0.993713676929474,0.217268481850624,0.20513217151165,292.6566772460937,297.1499938964844,293.1499938964844,0.077716439962387,-1462.2923583984375,304.1210327148437,0.8397987484931946,0.133112758398056,0.0923772826790809,292.6937561035156,297.1499938964844,293.1499938964844,0.1046583577990531,-2505.44482421875,304.1238708496094,0.9086713790893556,0.1680650562047958,0.1582425087690353,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302831888198,-2290.9453125,299.3785095214844,0.6113719940185547,0.050000000745058,0.2271950095891952,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.2180480957031,292.9314270019531,291.0619812011719,1.0,0.1853663921356201,1.0,1.0,0.9941530227661132,1.0,-0.9327796101570128,0.4013200402259826,0.5314595103263855,0.1697697788476944,0.0,0.0,0.3577866554260254,18.99216651916504,25.0,9.57235336303711,-7405.2216796875,76.19744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650146484375,305.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.158101201057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633326351642608,0.2633371651172638,-4.542569058685331e-06,0.0,0.0001604526187293,0.0,0.0,11.506242752075195,0.0,0.0,0.0,0.2999955117702484,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598369315266609,-1560.6502685546875,304.12677001953125,0.7899091839790344,0.1102872043848037,0.0986106991767883,292.8273620605469,297.1499938964844,293.1499938964844,0.147029623389244,-3288.421142578125,304.1339111328125,0.9961310625076294,0.2208242267370224,0.2076425403356552,292.6902160644531,297.1499938964844,293.1499938964844,0.0821596905589103,-1525.749755859375,304.123291015625,0.8507050275802612,0.1388045400381088,0.0964313223958015,292.7252197265625,297.1499938964844,293.1499938964844,0.1087279245257377,-2583.1201171875,304.12579345703125,0.9185109734535216,0.1732394397258758,0.1632290333509445,292.95751953125,297.1499938964844,293.1499938964844,0.0064355544745922,-2291.726318359375,299.38970947265625,0.610853910446167,0.050000000745058,0.2272054553031921,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9557189941406,291.0703125,1.0,0.1881787180900573,1.0,1.0,0.9945055842399596,1.0,-0.9518572688102722,0.4099707007408142,0.541886568069458,0.1736294329166412,0.0,0.0,0.3680633306503296,19.252500534057617,25.0,12.060989379882812,-7569.90673828125,80.11427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1015625,18000.0,0.0,0.0,0.1632474362850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741276919841766,0.2741322815418243,-4.574540525936754e-06,0.0,0.0001656754029681,0.0,0.0,12.11514663696289,0.0,0.0,0.0,0.3025107085704803,4.0,0.0,1.0
