time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598369315266609,-1560.6502685546875,304.12677001953125,0.7899091839790344,0.1102872043848037,0.0986106991767883,292.8273620605469,297.1499938964844,293.1499938964844,0.147029623389244,-3288.421142578125,304.1339111328125,0.9961310625076294,0.2208242267370224,0.2076425403356552,292.6902160644531,297.1499938964844,293.1499938964844,0.0821596905589103,-1525.749755859375,304.123291015625,0.8507050275802612,0.1388045400381088,0.0964313223958015,292.7252197265625,297.1499938964844,293.1499938964844,0.1087279245257377,-2583.1201171875,304.12579345703125,0.9185109734535216,0.1732394397258758,0.1632290333509445,292.95751953125,297.1499938964844,293.1499938964844,0.0064355544745922,-2291.726318359375,299.38970947265625,0.610853910446167,0.050000000745058,0.2272054553031921,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9557189941406,291.0703125,1.0,0.1881787180900573,1.0,1.0,0.9945055842399596,1.0,-0.9518572688102722,0.4099707007408142,0.541886568069458,0.1736294329166412,0.0,0.0,0.3680633306503296,19.252500534057617,25.0,12.060989379882812,-7569.90673828125,80.11427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1015625,18000.0,0.0,0.0,0.1632474362850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741276919841766,0.2741322815418243,-4.574540525936754e-06,0.0,0.0001656754029681,0.0,0.0,12.11514663696289,0.0,0.0,0.0,0.3025107085704803,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616491511464118,-1591.8204345703125,304.1277160644531,0.7938048839569092,0.1124698296189308,0.1006210446357727,292.83819580078125,297.1499938964844,293.1499938964844,0.1469147801399231,-3287.6025390625,304.13702392578125,0.9948670864105223,0.2227756977081298,0.2077948749065399,292.70611572265625,297.1499938964844,293.1499938964844,0.0842365100979805,-1555.55078125,304.1243591308594,0.8545435667037964,0.1415023803710937,0.0983536690473556,292.7401428222656,297.1499938964844,293.1499938964844,0.1106460243463516,-2619.465576171875,304.126708984375,0.9215459823608398,0.1756903529167175,0.1655931919813156,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372573979198,-2291.7001953125,299.39483642578125,0.6096160411834717,0.050000000745058,0.2272314876317978,291.0749206542969,291.1499938964844,270.3067321777344,269.9414367675781,283.2197570800781,292.96710205078125,291.0768127441406,1.0,0.18949855864048,1.0,1.0,0.9946818351745604,1.0,-0.9593067169189452,0.4133617877960205,0.54594486951828,0.1751170456409454,0.0,0.0,0.3724918961524963,19.47176742553711,25.0,16.396852493286133,-7641.29296875,81.90127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07647705078125,305.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.85546875,18000.0,0.0,0.0,0.1658960580825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790928483009338,0.2790974378585815,-4.590106073010247e-06,0.0,0.0001683634036453,0.0,0.0,12.401808738708496,0.0,0.0,0.0,0.3036955595016479,4.0,0.0,1.0
286560,292.7413024902344,297.1499938964844,293.1499938964844,0.0633571222424507,-1621.3743896484375,304.128662109375,0.7972174286842346,0.1145599707961082,0.1025463193655014,292.84747314453125,297.1499938964844,293.1499938964844,0.1466252654790878,-3280.0498046875,304.1399230957031,0.9925984740257264,0.224902719259262,0.2072712182998657,292.7214660644531,297.1499938964844,293.1499938964844,0.086219236254692,-1584.0467529296875,304.1254272460937,0.8579702377319336,0.144108772277832,0.1002104431390762,292.7545166015625,297.1499938964844,293.1499938964844,0.1124810874462127,-2654.067626953125,304.1275939941406,0.9241381287574768,0.1780555099248886,0.1678747832775116,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379344694316,-2291.22412109375,299.40020751953125,0.6082437038421631,0.050000000745058,0.2272606194019317,291.0828857421875,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779968261719,291.08502197265625,1.0,0.1907619386911392,1.0,1.0,0.9948614835739136,1.0,-0.9662633538246156,0.416501373052597,0.5497620105743408,0.1765837967395782,0.0,0.0,0.3761668801307678,19.70423889160156,25.0,19.31333541870117,-7705.18798828125,83.5881118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0308837890625,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.36328125,18000.0,0.0,0.0,0.1685466468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834351658821106,0.2834397852420807,-4.6046520765230525e-06,0.0,0.0001710534124867,0.0,0.0,12.657285690307615,0.0,0.0,0.0,0.3047550022602081,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665284618735313,-1676.770751953125,304.1304626464844,0.8028305768966675,0.1184883564710617,0.1061642542481422,292.8613586425781,297.1499938964844,293.1499938964844,0.145253300666809,-3254.14453125,304.1455383300781,0.9869549870491028,0.2297435253858566,0.2057982236146927,292.7505187988281,297.1499938964844,293.1499938964844,0.08997742831707,-1638.1734619140625,304.1273498535156,0.8637838363647461,0.1490737795829773,0.1037456467747688,292.78173828125,297.1499938964844,293.1499938964844,0.1159766539931297,-2719.637939453125,304.1292419433594,0.9282121658325196,0.1825509071350097,0.1722102165222168,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383819699287,-2290.0732421875,299.4096984863281,0.60520339012146,0.050000000745058,0.2273261547088623,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1006164550781,1.0,0.1931083649396896,1.0,1.0,0.9952208399772644,1.0,-0.978359043598175,0.4219800531864166,0.556378960609436,0.1790996789932251,0.0,0.0,0.3819471001625061,20.18819999694824,25.0,21.06513786315918,-7813.6884765625,86.74564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97467041015625,305.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.390625,18000.0,0.0,0.0,0.1737128347158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903444468975067,0.2903490662574768,-4.62898697151104e-06,0.0,0.0001762964384397,0.0,0.0,13.07168674468994,0.0,0.0,0.0,0.3064831495285034,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665284618735313,-1676.770751953125,304.1304626464844,0.8028305768966675,0.1184883564710617,0.1061642542481422,292.8613586425781,297.1499938964844,293.1499938964844,0.145253300666809,-3254.14453125,304.1455383300781,0.9869549870491028,0.2297435253858566,0.2057982236146927,292.7505187988281,297.1499938964844,293.1499938964844,0.08997742831707,-1638.1734619140625,304.1273498535156,0.8637838363647461,0.1490737795829773,0.1037456467747688,292.78173828125,297.1499938964844,293.1499938964844,0.1159766539931297,-2719.637939453125,304.1292419433594,0.9282121658325196,0.1825509071350097,0.1722102165222168,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383819699287,-2290.0732421875,299.4096984863281,0.60520339012146,0.050000000745058,0.2273261547088623,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1006164550781,1.0,0.1931083649396896,1.0,1.0,0.9952208399772644,1.0,-0.978359043598175,0.4219800531864166,0.556378960609436,0.1790996789932251,0.0,0.0,0.3819471001625061,20.18819999694824,25.0,21.06513786315918,-7813.6884765625,86.74564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97467041015625,305.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.390625,18000.0,0.0,0.0,0.1737128347158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903444468975067,0.2903490662574768,-4.62898697151104e-06,0.0,0.0001762964384397,0.0,0.0,13.07168674468994,0.0,0.0,0.0,0.3064831495285034,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694146826863288,-1727.7874755859375,304.1321716308594,0.8094222545623779,0.1221049576997757,0.1094886809587478,292.87188720703125,297.1499938964844,293.1499938964844,0.1453626453876495,-3254.2470703125,304.14666748046875,0.9852248430252076,0.2349213510751724,0.2058774530887603,292.7774353027344,297.1499938964844,293.1499938964844,0.0935029461979866,-1689.0003662109375,304.1289978027344,0.8709564208984375,0.1537336260080337,0.1070569604635238,292.8070068359375,297.1499938964844,293.1499938964844,0.1192710101604461,-2781.07958984375,304.1306457519531,0.9342058300971984,0.1867542117834091,0.1762561798095703,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374399371445,-2288.759033203125,299.41717529296875,0.6037662029266357,0.050000000745058,0.227357417345047,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952905654907226,1.0,1.0,0.9955801963806152,1.0,-0.9915634989738464,0.427955687046051,0.5636078119277954,0.1818937957286834,0.0,0.0,0.3861019313335418,20.503772735595703,25.0,16.090423583984375,-7916.22998046875,89.88897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670104980469,305.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.580078125,18000.0,0.0,0.0,0.1785206049680709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953608632087707,0.2953655123710632,-4.647336027119309e-06,0.0,0.0001811757101677,0.0,0.0,13.378182411193848,0.0,0.0,0.0,0.307763934135437,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694146826863288,-1727.7874755859375,304.1321716308594,0.8094222545623779,0.1221049576997757,0.1094886809587478,292.87188720703125,297.1499938964844,293.1499938964844,0.1453626453876495,-3254.2470703125,304.14666748046875,0.9852248430252076,0.2349213510751724,0.2058774530887603,292.7774353027344,297.1499938964844,293.1499938964844,0.0935029461979866,-1689.0003662109375,304.1289978027344,0.8709564208984375,0.1537336260080337,0.1070569604635238,292.8070068359375,297.1499938964844,293.1499938964844,0.1192710101604461,-2781.07958984375,304.1306457519531,0.9342058300971984,0.1867542117834091,0.1762561798095703,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374399371445,-2288.759033203125,299.41717529296875,0.6037662029266357,0.050000000745058,0.227357417345047,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952905654907226,1.0,1.0,0.9955801963806152,1.0,-0.9915634989738464,0.427955687046051,0.5636078119277954,0.1818937957286834,0.0,0.0,0.3861019313335418,20.503772735595703,25.0,16.090423583984375,-7916.22998046875,89.88897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670104980469,305.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.580078125,18000.0,0.0,0.0,0.1785206049680709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953608632087707,0.2953655123710632,-4.647336027119309e-06,0.0,0.0001811757101677,0.0,0.0,13.378182411193848,0.0,0.0,0.0,0.307763934135437,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720764026045799,-1775.37255859375,304.1336669921875,0.8156266808509827,0.1254353076219558,0.1125478073954582,292.8833312988281,297.1499938964844,293.1499938964844,0.1461654156446457,-3270.026123046875,304.1464233398437,0.9857596755027772,0.2396452575922012,0.2070987969636917,292.8023681640625,297.1499938964844,293.1499938964844,0.0968600884079933,-1737.3714599609375,304.1304016113281,0.8782429099082947,0.1581140160560608,0.1101666465401649,292.8304443359375,297.1499938964844,293.1499938964844,0.1224227026104927,-2839.625732421875,304.1318359375,0.9404357671737672,0.1906904429197311,0.1800408214330673,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373523928225,-2288.20947265625,299.4212951660156,0.6029053926467896,0.050000000745058,0.2273761332035064,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973587870597839,1.0,1.0,0.9958994388580322,1.0,-1.0047504901885986,0.4339120388031006,0.570838451385498,0.1847500950098037,0.0,0.0,0.3898769617080688,20.755157470703125,25.0,10.69699478149414,-8021.978515625,93.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0007019042969,305.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8671875,18000.0,0.0,0.0,0.1828588545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997084259986877,0.2997131049633026,-4.6622285481134895e-06,0.0,0.0001855784939834,0.0,0.0,13.643726348876951,0.0,0.0,0.0,0.3088661432266235,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720764026045799,-1775.37255859375,304.1336669921875,0.8156266808509827,0.1254353076219558,0.1125478073954582,292.8833312988281,297.1499938964844,293.1499938964844,0.1461654156446457,-3270.026123046875,304.1464233398437,0.9857596755027772,0.2396452575922012,0.2070987969636917,292.8023681640625,297.1499938964844,293.1499938964844,0.0968600884079933,-1737.3714599609375,304.1304016113281,0.8782429099082947,0.1581140160560608,0.1101666465401649,292.8304443359375,297.1499938964844,293.1499938964844,0.1224227026104927,-2839.625732421875,304.1318359375,0.9404357671737672,0.1906904429197311,0.1800408214330673,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373523928225,-2288.20947265625,299.4212951660156,0.6029053926467896,0.050000000745058,0.2273761332035064,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973587870597839,1.0,1.0,0.9958994388580322,1.0,-1.0047504901885986,0.4339120388031006,0.570838451385498,0.1847500950098037,0.0,0.0,0.3898769617080688,20.755157470703125,25.0,10.69699478149414,-8021.978515625,93.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0007019042969,305.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8671875,18000.0,0.0,0.0,0.1828588545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997084259986877,0.2997131049633026,-4.6622285481134895e-06,0.0,0.0001855784939834,0.0,0.0,13.643726348876951,0.0,0.0,0.0,0.3088661432266235,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744932740926742,-1818.91455078125,304.13507080078125,0.8210549354553223,0.1284901648759842,0.1153575778007507,292.89532470703125,297.1499938964844,293.1499938964844,0.1470458358526229,-3285.72119140625,304.1461486816406,0.986235737800598,0.2439751029014587,0.2082086652517318,292.82550048828125,297.1499938964844,293.1499938964844,0.1000167578458786,-1782.638671875,304.1316833496094,0.8850165605545044,0.1622249633073806,0.113086812198162,292.8522033691406,297.1499938964844,293.1499938964844,0.125376746058464,-2894.178955078125,304.1329650878906,0.9461007118225098,0.1943719387054443,0.1835824102163314,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360364340245,-2287.2802734375,299.42437744140625,0.6021221876144409,0.050000000745058,0.227393239736557,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993132382631302,1.0,1.0,0.996218740940094,1.0,-1.0172313451766968,0.4395381510257721,0.5776931643486023,0.1875118017196655,0.0,0.0,0.392750471830368,20.992507934570312,25.0,9.593707084655762,-8124.9365234375,96.05982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0657958984375,305.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.1866823434829712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032883703708648,0.3032930493354797,-4.675191576097859e-06,0.0,0.0001894588494906,0.0,0.0,13.866117477416992,0.0,0.0,0.0,0.3097864687442779,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744932740926742,-1818.91455078125,304.13507080078125,0.8210549354553223,0.1284901648759842,0.1153575778007507,292.89532470703125,297.1499938964844,293.1499938964844,0.1470458358526229,-3285.72119140625,304.1461486816406,0.986235737800598,0.2439751029014587,0.2082086652517318,292.82550048828125,297.1499938964844,293.1499938964844,0.1000167578458786,-1782.638671875,304.1316833496094,0.8850165605545044,0.1622249633073806,0.113086812198162,292.8522033691406,297.1499938964844,293.1499938964844,0.125376746058464,-2894.178955078125,304.1329650878906,0.9461007118225098,0.1943719387054443,0.1835824102163314,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360364340245,-2287.2802734375,299.42437744140625,0.6021221876144409,0.050000000745058,0.227393239736557,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993132382631302,1.0,1.0,0.996218740940094,1.0,-1.0172313451766968,0.4395381510257721,0.5776931643486023,0.1875118017196655,0.0,0.0,0.392750471830368,20.992507934570312,25.0,9.593707084655762,-8124.9365234375,96.05982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0657958984375,305.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.1866823434829712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032883703708648,0.3032930493354797,-4.675191576097859e-06,0.0,0.0001894588494906,0.0,0.0,13.866117477416992,0.0,0.0,0.0,0.3097864687442779,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756156668066978,-1839.23681640625,304.1357421875,0.8234977722167969,0.1299163699150085,0.1166707053780555,292.9013366699219,297.1499938964844,293.1499938964844,0.1474858522415161,-3293.552978515625,304.14605712890625,0.986469030380249,0.2460193634033203,0.2087605595588684,292.83648681640625,297.1499938964844,293.1499938964844,0.1015248149633407,-1804.163818359375,304.1322631835937,0.8881780505180359,0.1641808897256851,0.1144768446683883,292.8625183105469,297.1499938964844,293.1499938964844,0.1267833560705185,-2920.052734375,304.1335144042969,0.9486863017082214,0.1961191594600677,0.1852640062570572,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349342137575,-2286.70263671875,299.4254455566406,0.6017323136329651,0.050000000745058,0.2274017930030822,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.1291809082031,1.0,0.2002480328083038,1.0,1.0,0.9963783621788024,1.0,-1.0231667757034302,0.442209780216217,0.5809570550918579,0.1888453662395477,0.0,0.0,0.3938589692115783,21.108551025390625,25.0,9.162283897399902,-8173.55712890625,97.52521514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1078491210937,305.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8125,18000.0,0.0,0.0,0.188388243317604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046958446502685,0.3047005236148834,-4.680536221712828e-06,0.0,0.0001911901199491,0.0,0.0,13.95469856262207,0.0,0.0,0.0,0.3101547360420227,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766837447881698,-1858.632080078125,304.13641357421875,0.825779378414154,0.1312766671180725,0.117924191057682,292.9073181152344,297.1499938964844,293.1499938964844,0.1479271054267883,-3301.401123046875,304.1459655761719,0.9866992831230164,0.2479918450117111,0.2093107402324676,292.8470764160156,297.1499938964844,293.1499938964844,0.1029877513647079,-1824.9793701171875,304.1328125,0.8911927938461304,0.1660716533660888,0.1158210933208465,292.8724670410156,297.1499938964844,293.1499938964844,0.1281448602676391,-2945.0361328125,304.134033203125,0.9511151909828186,0.1978053748607635,0.186887577176094,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335730858147,-2286.068115234375,299.4261169433594,0.6013434529304504,0.050000000745058,0.2274103611707687,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322631835937,1.0,0.2011551260948181,1.0,1.0,0.9965553879737854,1.0,-1.0289041996002195,0.4447892606258392,0.5841149091720581,0.1901465207338333,0.0,0.0,0.3947767615318298,21.22285270690918,43.0,8.749019622802734,-8220.3408203125,98.95928955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15509033203125,305.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.537109375,18000.0,0.0,0.0,0.1899530440568924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058808743953705,0.3058855533599853,-4.685119620262412e-06,0.0,0.0001927781850099,0.0,0.0,14.029718399047852,0.0,0.0,0.0,0.3104668259620666,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.0788458660244941,-1898.4061279296875,304.1372985839844,0.812882661819458,0.1337431520223617,0.1202917098999023,292.9359436035156,297.1499938964844,293.1499938964844,0.1683903485536575,-3670.795654296875,304.112060546875,0.9965507984161376,0.2484238743782043,0.2331666201353073,292.86749267578125,297.1499938964844,293.1499938964844,0.1060069426894187,-1868.056396484375,304.13348388671875,0.876769483089447,0.1696034669876098,0.1184035465121269,292.89166259765625,297.1499938964844,293.1499938964844,0.1310116350650787,-2997.937744140625,304.1345520019531,0.9320579767227172,0.2009427547454834,0.1900039315223693,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448565244674,-2290.868408203125,299.4180908203125,0.5859270095825195,0.050000000745058,0.2277746647596359,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106979042291641,1.0,1.0,0.9969094395637512,1.0,-1.0674755573272705,0.4621829688549042,0.605292558670044,0.1990067660808563,0.0,0.0,0.3992637991905212,23.637813568115234,46.0,-31.92856407165528,-8419.6123046875,111.97013854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2495422363281,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.986328125,18000.0,0.0,0.0,0.1927920281887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091763854026794,0.3091810643672943,-4.693631126428954e-06,0.0,0.0001956593914655,0.0,0.0,14.227490425109863,0.0,0.0,0.0,0.3113093972206116,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.0788458660244941,-1898.4061279296875,304.1372985839844,0.812882661819458,0.1337431520223617,0.1202917098999023,292.9359436035156,297.1499938964844,293.1499938964844,0.1683903485536575,-3670.795654296875,304.112060546875,0.9965507984161376,0.2484238743782043,0.2331666201353073,292.86749267578125,297.1499938964844,293.1499938964844,0.1060069426894187,-1868.056396484375,304.13348388671875,0.876769483089447,0.1696034669876098,0.1184035465121269,292.89166259765625,297.1499938964844,293.1499938964844,0.1310116350650787,-2997.937744140625,304.1345520019531,0.9320579767227172,0.2009427547454834,0.1900039315223693,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448565244674,-2290.868408203125,299.4180908203125,0.5859270095825195,0.050000000745058,0.2277746647596359,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106979042291641,1.0,1.0,0.9969094395637512,1.0,-1.0674755573272705,0.4621829688549042,0.605292558670044,0.1990067660808563,0.0,0.0,0.3992637991905212,23.637813568115234,46.0,-31.92856407165528,-8419.6123046875,111.97013854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2495422363281,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.986328125,18000.0,0.0,0.0,0.1927920281887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091763854026794,0.3091810643672943,-4.693631126428954e-06,0.0,0.0001956593914655,0.0,0.0,14.227490425109863,0.0,0.0,0.0,0.3113093972206116,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808691754937172,-1935.79150390625,304.1382141113281,0.7814288139343262,0.1359525024890899,0.1225058883428573,292.9783630371094,297.1499938964844,293.1499938964844,0.1691775172948837,-3680.404052734375,304.1241455078125,0.9569971561431884,0.2451911717653274,0.2331579476594925,292.8866271972656,297.1499938964844,293.1499938964844,0.1089202016592025,-1909.3544921875,304.1341857910156,0.8445621728897095,0.1728819757699966,0.1208702400326728,292.9095458984375,297.1499938964844,293.1499938964844,0.1337855011224746,-3048.843994140625,304.1351318359375,0.892249584197998,0.2038595229387283,0.1929908543825149,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748832955956,-2301.239501953125,299.4042053222656,0.5557068586349487,0.050000000745058,0.228637084364891,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0841064453125,291.1024475097656,1.0,0.21930792927742,1.0,1.0,0.997263491153717,1.0,-1.077885389328003,0.4667725563049316,0.6111128926277161,0.2017030566930771,0.0,0.0,0.4086680114269256,28.378890991210938,49.0,3.8140621185302734,-8607.060546875,123.10279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.150390625,18000.0,0.0,0.0,0.1956757307052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206841051578522,0.3206888139247894,-4.724969130620593e-06,0.0,0.0001985859998967,0.0,0.0,14.932575225830078,0.0,0.0,0.0,0.3141167461872101,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808691754937172,-1935.79150390625,304.1382141113281,0.7814288139343262,0.1359525024890899,0.1225058883428573,292.9783630371094,297.1499938964844,293.1499938964844,0.1691775172948837,-3680.404052734375,304.1241455078125,0.9569971561431884,0.2451911717653274,0.2331579476594925,292.8866271972656,297.1499938964844,293.1499938964844,0.1089202016592025,-1909.3544921875,304.1341857910156,0.8445621728897095,0.1728819757699966,0.1208702400326728,292.9095458984375,297.1499938964844,293.1499938964844,0.1337855011224746,-3048.843994140625,304.1351318359375,0.892249584197998,0.2038595229387283,0.1929908543825149,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748832955956,-2301.239501953125,299.4042053222656,0.5557068586349487,0.050000000745058,0.228637084364891,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0841064453125,291.1024475097656,1.0,0.21930792927742,1.0,1.0,0.997263491153717,1.0,-1.077885389328003,0.4667725563049316,0.6111128926277161,0.2017030566930771,0.0,0.0,0.4086680114269256,28.378890991210938,49.0,3.8140621185302734,-8607.060546875,123.10279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.150390625,18000.0,0.0,0.0,0.1956757307052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206841051578522,0.3206888139247894,-4.724969130620593e-06,0.0,0.0001985859998967,0.0,0.0,14.932575225830078,0.0,0.0,0.0,0.3141167461872101,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823322609066963,-1962.2857666015625,304.1396789550781,0.7595106959342957,0.1378483474254608,0.1244387626647949,293.0018310546875,297.1499938964844,293.1499938964844,0.1683789044618606,-3663.914794921875,304.1338806152344,0.920153558254242,0.2447598725557327,0.2324493080377578,292.9049377441406,297.1499938964844,293.1499938964844,0.1111924648284912,-1940.8299560546875,304.1356506347656,0.8231848478317261,0.1758415251970291,0.1231164410710334,292.9266357421875,297.1499938964844,293.1499938964844,0.1358345746994018,-3085.45556640625,304.1366577148437,0.8664655685424805,0.2064870446920395,0.1957107931375503,293.0965270996094,297.1499938964844,293.1499938964844,0.006481718737632,-2301.41845703125,299.4052734375,0.5338737368583679,0.050000000745058,0.2294513881206512,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271797358989715,1.0,1.0,0.9977901577949524,1.0,-1.086292386054993,0.4705261588096618,0.6157662868499756,0.2037453353404998,0.0,0.0,0.4093618988990783,32.833736419677734,52.0,20.17292213439941,-8680.1025390625,133.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603515625,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.93359375,18000.0,0.0,0.0,0.1984260827302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232747614383697,0.3232795000076294,-4.745210844703252e-06,0.0,0.0002013772464124,0.0,0.0,15.132115364074709,0.0,0.0,0.0,0.3149865567684173,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823322609066963,-1962.2857666015625,304.1396789550781,0.7595106959342957,0.1378483474254608,0.1244387626647949,293.0018310546875,297.1499938964844,293.1499938964844,0.1683789044618606,-3663.914794921875,304.1338806152344,0.920153558254242,0.2447598725557327,0.2324493080377578,292.9049377441406,297.1499938964844,293.1499938964844,0.1111924648284912,-1940.8299560546875,304.1356506347656,0.8231848478317261,0.1758415251970291,0.1231164410710334,292.9266357421875,297.1499938964844,293.1499938964844,0.1358345746994018,-3085.45556640625,304.1366577148437,0.8664655685424805,0.2064870446920395,0.1957107931375503,293.0965270996094,297.1499938964844,293.1499938964844,0.006481718737632,-2301.41845703125,299.4052734375,0.5338737368583679,0.050000000745058,0.2294513881206512,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271797358989715,1.0,1.0,0.9977901577949524,1.0,-1.086292386054993,0.4705261588096618,0.6157662868499756,0.2037453353404998,0.0,0.0,0.4093618988990783,32.833736419677734,52.0,20.17292213439941,-8680.1025390625,133.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603515625,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.93359375,18000.0,0.0,0.0,0.1984260827302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232747614383697,0.3232795000076294,-4.745210844703252e-06,0.0,0.0002013772464124,0.0,0.0,15.132115364074709,0.0,0.0,0.0,0.3149865567684173,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837208032608032,-1987.76416015625,304.14080810546875,0.7437072992324829,0.1395021677017212,0.1261287331581115,293.0183410644531,297.1499938964844,293.1499938964844,0.1687539666891098,-3669.242919921875,304.1385498046875,0.8948765397071838,0.2451612502336502,0.2328623235225677,292.92218017578125,297.1499938964844,293.1499938964844,0.1134320944547653,-1971.9776611328125,304.1366882324219,0.8068767189979553,0.1785488128662109,0.1251666992902755,292.9427490234375,297.1499938964844,293.1499938964844,0.1378954201936721,-3122.56494140625,304.1376647949219,0.8478655815124512,0.2088780105113983,0.1981829702854156,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925490878522,-2304.318115234375,299.3973083496094,0.5179844498634338,0.050000000745058,0.2302162200212478,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344725728034973,1.0,1.0,0.9983168244361876,1.0,-1.0951627492904663,0.4744856655597687,0.62067711353302,0.2059205472469329,0.0,0.0,0.4105835855007171,37.03178024291992,40.0,14.803656578063965,-8748.1884765625,143.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43133544921875,305.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.634765625,18000.0,0.0,0.0,0.2007369548082351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248215913772583,0.3248263299465179,-4.752039330924163e-06,0.0,0.0002037224912783,0.0,0.0,15.23645305633545,0.0,0.0,0.0,0.3154309689998626,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837208032608032,-1987.76416015625,304.14080810546875,0.7437072992324829,0.1395021677017212,0.1261287331581115,293.0183410644531,297.1499938964844,293.1499938964844,0.1687539666891098,-3669.242919921875,304.1385498046875,0.8948765397071838,0.2451612502336502,0.2328623235225677,292.92218017578125,297.1499938964844,293.1499938964844,0.1134320944547653,-1971.9776611328125,304.1366882324219,0.8068767189979553,0.1785488128662109,0.1251666992902755,292.9427490234375,297.1499938964844,293.1499938964844,0.1378954201936721,-3122.56494140625,304.1376647949219,0.8478655815124512,0.2088780105113983,0.1981829702854156,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925490878522,-2304.318115234375,299.3973083496094,0.5179844498634338,0.050000000745058,0.2302162200212478,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344725728034973,1.0,1.0,0.9983168244361876,1.0,-1.0951627492904663,0.4744856655597687,0.62067711353302,0.2059205472469329,0.0,0.0,0.4105835855007171,37.03178024291992,40.0,14.803656578063965,-8748.1884765625,143.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43133544921875,305.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.634765625,18000.0,0.0,0.0,0.2007369548082351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248215913772583,0.3248263299465179,-4.752039330924163e-06,0.0,0.0002037224912783,0.0,0.0,15.23645305633545,0.0,0.0,0.0,0.3154309689998626,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843102559447288,-1998.5689697265625,304.14141845703125,0.7421836256980896,0.1402574330568313,0.1268520653247833,293.0253601074219,297.1499938964844,293.1499938964844,0.1689877212047577,-3672.8544921875,304.14019775390625,0.8914898037910461,0.2454486191272735,0.2331424802541732,292.9303894042969,297.1499938964844,293.1499938964844,0.1144451200962066,-1986.001953125,304.13726806640625,0.8055459856987,0.1798263788223266,0.1260946244001388,292.95037841796875,297.1499938964844,293.1499938964844,0.1388173252344131,-3139.09228515625,304.13824462890625,0.8460596799850464,0.2100012600421905,0.1992917656898498,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892871305346,-2303.1484375,299.3929748535156,0.5156468152999878,0.050000000745058,0.2303461134433746,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.1115417480469,291.1416931152344,1.0,0.235625609755516,1.0,1.0,0.9985801577568054,1.0,-1.0989683866500854,0.4761812388896942,0.6227871179580688,0.2068631052970886,0.0,0.0,0.4107587039470672,37.77517318725586,40.0,13.537569046020508,-8777.3515625,145.9405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.471435546875,306.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.2017334848642349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252564668655395,0.3252612054347992,-4.754442215926247e-06,0.0,0.0002047338348347,0.0,0.0,15.267276763916016,0.0,0.0,0.0,0.3155583143234253,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848419442772865,-2008.3145751953125,304.1419982910156,0.7445220947265625,0.1409803330898285,0.1275055557489395,293.0318603515625,297.1499938964844,293.1499938964844,0.1692075431346893,-3676.291015625,304.1415710449219,0.8933318257331848,0.2457517683506012,0.2334107309579849,292.938232421875,297.1499938964844,293.1499938964844,0.1153978556394577,-1999.1629638671875,304.1378479003906,0.8087390065193176,0.1810667663812637,0.1269651502370834,292.9577331542969,297.1499938964844,293.1499938964844,0.139677882194519,-3154.490478515625,304.1387939453125,0.8487815856933594,0.2110887169837951,0.2003245204687118,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799706451594,-2300.178955078125,299.3883972167969,0.5165705680847168,0.050000000745058,0.2302940040826797,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2355025559663772,1.0,1.0,0.9987812042236328,1.0,-1.1022969484329224,0.4776656329631805,0.6246312856674194,0.2076888978481292,0.0,0.0,0.4106891453266144,37.54099655151367,28.0,12.294170379638672,-8801.78125,146.4015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5145263671875,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.202616736292839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253586590290069,0.3253633975982666,-4.755706868309062e-06,0.0,0.0002056302328128,0.0,0.0,15.27659034729004,0.0,0.0,0.0,0.3155997693538666,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857747793197631,-2025.4241943359373,304.1430969238281,0.7586657404899597,0.1423367410898208,0.1286497712135315,293.0436706542969,297.1499938964844,293.1499938964844,0.1695832014083862,-3682.206787109375,304.14373779296875,0.9095510244369508,0.2463485151529312,0.2338729798793792,292.95294189453125,297.1499938964844,293.1499938964844,0.1171668767929077,-2023.54248046875,304.1389465332031,0.8248987197875977,0.1834475994110107,0.1285715103149414,292.97149658203125,297.1499938964844,293.1499938964844,0.1412616968154907,-3182.778564453125,304.139892578125,0.8653136491775513,0.213168978691101,0.202212318778038,293.12548828125,297.1499938964844,293.1499938964844,0.0064485287293791,-2290.465087890625,299.3785705566406,0.5263133645057678,0.050000000745058,0.2297915518283844,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249694824219,291.15240478515625,1.0,0.2320179343223571,1.0,1.0,0.9991832375526428,1.0,-1.1078166961669922,0.4801250994205475,0.6276915669441223,0.2090623527765274,0.0,0.0,0.40998375415802,34.93229293823242,25.0,9.775672912597656,-8839.720703125,142.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2040298283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247906267642975,0.3247953951358795,-4.755175268655876e-06,0.0,0.0002070643386105,0.0,0.0,15.243996620178224,0.0,0.0,0.0,0.3154730200767517,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857747793197631,-2025.4241943359373,304.1430969238281,0.7586657404899597,0.1423367410898208,0.1286497712135315,293.0436706542969,297.1499938964844,293.1499938964844,0.1695832014083862,-3682.206787109375,304.14373779296875,0.9095510244369508,0.2463485151529312,0.2338729798793792,292.95294189453125,297.1499938964844,293.1499938964844,0.1171668767929077,-2023.54248046875,304.1389465332031,0.8248987197875977,0.1834475994110107,0.1285715103149414,292.97149658203125,297.1499938964844,293.1499938964844,0.1412616968154907,-3182.778564453125,304.139892578125,0.8653136491775513,0.213168978691101,0.202212318778038,293.12548828125,297.1499938964844,293.1499938964844,0.0064485287293791,-2290.465087890625,299.3785705566406,0.5263133645057678,0.050000000745058,0.2297915518283844,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249694824219,291.15240478515625,1.0,0.2320179343223571,1.0,1.0,0.9991832375526428,1.0,-1.1078166961669922,0.4801250994205475,0.6276915669441223,0.2090623527765274,0.0,0.0,0.40998375415802,34.93229293823242,25.0,9.775672912597656,-8839.720703125,142.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2040298283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247906267642975,0.3247953951358795,-4.755175268655876e-06,0.0,0.0002070643386105,0.0,0.0,15.243996620178224,0.0,0.0,0.0,0.3154730200767517,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866215676069259,-2041.00341796875,304.1439819335937,0.7757071256637573,0.1435698866844177,0.1296798139810562,293.0542907714844,297.1499938964844,293.1499938964844,0.1699232310056686,-3687.68701171875,304.1452331542969,0.9308575391769408,0.2468826472759246,0.2342830002307891,292.96649169921875,297.1499938964844,293.1499938964844,0.1188438162207603,-2046.6160888671875,304.13983154296875,0.8431979417800903,0.185687854886055,0.1300781220197677,292.9841613769531,297.1499938964844,293.1499938964844,0.1427580118179321,-3209.49658203125,304.1407775878906,0.8851969242095947,0.2151185274124145,0.2039735913276672,293.13311767578125,297.1499938964844,293.1499938964844,0.0064165904186666,-2280.7412109375,299.3677673339844,0.5385057330131531,0.050000000745058,0.2292589545249939,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285409718751907,1.0,1.0,0.9995853304862976,1.0,-1.1128281354904177,0.4823591411113739,0.630469024181366,0.2103077918291092,0.0,0.0,0.4087474346160888,32.15616989135742,25.0,6.615457534790039,-8868.708984375,139.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110290527344,306.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.204969510436058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234612345695495,0.3234660029411316,-4.751454525830923e-06,0.0,0.0002080179983749,0.0,0.0,15.160567283630373,0.0,0.0,0.0,0.3151370286941528,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866215676069259,-2041.00341796875,304.1439819335937,0.7757071256637573,0.1435698866844177,0.1296798139810562,293.0542907714844,297.1499938964844,293.1499938964844,0.1699232310056686,-3687.68701171875,304.1452331542969,0.9308575391769408,0.2468826472759246,0.2342830002307891,292.96649169921875,297.1499938964844,293.1499938964844,0.1188438162207603,-2046.6160888671875,304.13983154296875,0.8431979417800903,0.185687854886055,0.1300781220197677,292.9841613769531,297.1499938964844,293.1499938964844,0.1427580118179321,-3209.49658203125,304.1407775878906,0.8851969242095947,0.2151185274124145,0.2039735913276672,293.13311767578125,297.1499938964844,293.1499938964844,0.0064165904186666,-2280.7412109375,299.3677673339844,0.5385057330131531,0.050000000745058,0.2292589545249939,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285409718751907,1.0,1.0,0.9995853304862976,1.0,-1.1128281354904177,0.4823591411113739,0.630469024181366,0.2103077918291092,0.0,0.0,0.4087474346160888,32.15616989135742,25.0,6.615457534790039,-8868.708984375,139.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110290527344,306.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.204969510436058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234612345695495,0.3234660029411316,-4.751454525830923e-06,0.0,0.0002080179983749,0.0,0.0,15.160567283630373,0.0,0.0,0.0,0.3151370286941528,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873355194926261,-2054.15625,304.1448059082031,0.7902377843856812,0.1445138603448867,0.1305344700813293,293.0648803710937,297.1499938964844,293.1499938964844,0.170157641172409,-3691.4404296875,304.1464538574219,0.9484103918075562,0.2471639513969421,0.234548881649971,292.9800109863281,297.1499938964844,293.1499938964844,0.1203691661357879,-2067.553466796875,304.14068603515625,0.859166145324707,0.1876025795936584,0.131427600979805,292.996826171875,297.1499938964844,293.1499938964844,0.1441079825162887,-3233.56298828125,304.1416015625,0.9021835327148438,0.2167529314756393,0.2055326700210571,293.140869140625,297.1499938964844,293.1499938964844,0.006386462599039,-2271.80126953125,299.3531494140625,0.5488848090171814,0.050000000745058,0.22886823117733,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260696291923523,0.9997789859771729,0.9997789859771729,0.9997512102127076,1.0,-1.117195725440979,0.4843062460422516,0.632889449596405,0.2113995552062988,0.0,0.0,0.4073345065116882,30.1291446685791,25.0,4.114009380340576,-8891.9140625,136.38795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,306.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054677456617355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218280076980591,0.3218327462673187,-4.746049853565637e-06,0.0,0.0002085236483253,0.0,0.0,15.055930137634276,0.0,0.0,0.0,0.3147109448909759,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873355194926261,-2054.15625,304.1448059082031,0.7902377843856812,0.1445138603448867,0.1305344700813293,293.0648803710937,297.1499938964844,293.1499938964844,0.170157641172409,-3691.4404296875,304.1464538574219,0.9484103918075562,0.2471639513969421,0.234548881649971,292.9800109863281,297.1499938964844,293.1499938964844,0.1203691661357879,-2067.553466796875,304.14068603515625,0.859166145324707,0.1876025795936584,0.131427600979805,292.996826171875,297.1499938964844,293.1499938964844,0.1441079825162887,-3233.56298828125,304.1416015625,0.9021835327148438,0.2167529314756393,0.2055326700210571,293.140869140625,297.1499938964844,293.1499938964844,0.006386462599039,-2271.80126953125,299.3531494140625,0.5488848090171814,0.050000000745058,0.22886823117733,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260696291923523,0.9997789859771729,0.9997789859771729,0.9997512102127076,1.0,-1.117195725440979,0.4843062460422516,0.632889449596405,0.2113995552062988,0.0,0.0,0.4073345065116882,30.1291446685791,25.0,4.114009380340576,-8891.9140625,136.38795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,306.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054677456617355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218280076980591,0.3218327462673187,-4.746049853565637e-06,0.0,0.0002085236483253,0.0,0.0,15.055930137634276,0.0,0.0,0.0,0.3147109448909759,4.0,0.0,1.0
