time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878080427646637,-2062.806640625,304.145751953125,0.8014458417892456,0.1451370418071746,0.131102055311203,293.0756530761719,297.1499938964844,293.1499938964844,0.1701329797506332,-3690.70361328125,304.1476745605469,0.9609835147857666,0.2471357882022857,0.2345289885997772,292.9936828613281,297.1499938964844,293.1499938964844,0.1216009184718132,-2084.366943359375,304.1417541503906,0.8721195459365845,0.1891323328018188,0.1325133144855499,293.0097961425781,297.1499938964844,293.1499938964844,0.1451581120491027,-3252.16064453125,304.14263916015625,0.9163190126419068,0.218008354306221,0.2067412137985229,293.14947509765625,297.1499938964844,293.1499938964844,0.0063552977517247,-2262.637939453125,299.3334045410156,0.5570402145385742,0.050000000745058,0.2285923659801483,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242840528488159,0.9995579123497008,0.9995579123497008,0.9999170899391174,1.0,-1.1202760934829712,0.4856760203838348,0.6346001029014587,0.2121713459491729,0.0,0.0,0.4056018888950348,28.698198318481445,25.0,3.616332054138184,-8905.6005859375,134.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5859375,18000.0,0.0,0.0,0.2055710554122924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198873996734619,0.3198921382427215,-4.739666110253893e-06,0.0,0.0002086284948745,0.0,0.0,14.932162284851074,0.0,0.0,0.0,0.3142045438289642,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878080427646637,-2062.806640625,304.145751953125,0.8014458417892456,0.1451370418071746,0.131102055311203,293.0756530761719,297.1499938964844,293.1499938964844,0.1701329797506332,-3690.70361328125,304.1476745605469,0.9609835147857666,0.2471357882022857,0.2345289885997772,292.9936828613281,297.1499938964844,293.1499938964844,0.1216009184718132,-2084.366943359375,304.1417541503906,0.8721195459365845,0.1891323328018188,0.1325133144855499,293.0097961425781,297.1499938964844,293.1499938964844,0.1451581120491027,-3252.16064453125,304.14263916015625,0.9163190126419068,0.218008354306221,0.2067412137985229,293.14947509765625,297.1499938964844,293.1499938964844,0.0063552977517247,-2262.637939453125,299.3334045410156,0.5570402145385742,0.050000000745058,0.2285923659801483,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242840528488159,0.9995579123497008,0.9995579123497008,0.9999170899391174,1.0,-1.1202760934829712,0.4856760203838348,0.6346001029014587,0.2121713459491729,0.0,0.0,0.4056018888950348,28.698198318481445,25.0,3.616332054138184,-8905.6005859375,134.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5859375,18000.0,0.0,0.0,0.2055710554122924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198873996734619,0.3198921382427215,-4.739666110253893e-06,0.0,0.0002086284948745,0.0,0.0,14.932162284851074,0.0,0.0,0.0,0.3142045438289642,4.0,0.0,1.0
288300,293.0371398925781,297.1499938964844,293.1499938964844,0.087978571653366,-2065.911865234375,304.1462097167969,0.8059911131858826,0.1453620940446853,0.1313075572252273,293.0809631347656,297.1499938964844,293.1499938964844,0.1700486689805984,-3689.099853515625,304.14825439453125,0.9657801389694214,0.2470384836196899,0.2344395518302917,293.0004577636719,297.1499938964844,293.1499938964844,0.1221289113163948,-2091.55029296875,304.14227294921875,0.8775802254676819,0.1897852420806884,0.1329774111509323,293.01617431640625,297.1499938964844,293.1499938964844,0.1455941051244735,-3259.850341796875,304.1431884765625,0.9224849939346312,0.2185274511575698,0.2072415947914123,293.15399169921875,297.1499938964844,293.1499938964844,0.0063391788862645,-2257.927490234375,299.3218078613281,0.5603949427604675,0.050000000745058,0.2284855991601944,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.1534118652344,291.1632080078125,1.0,0.223586767911911,0.9994474053382874,0.9994474053382874,1.0,1.0,-1.1214451789855957,0.4861944317817688,0.6352506875991821,0.212464302778244,0.0,0.0,0.4046171009540558,28.144067764282227,25.0,3.3007757663726807,-8908.5458984375,133.72434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.205487459897995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187647461891174,0.3187694847583771,-4.735979928227607e-06,0.0,0.0002085436572087,0.0,0.0,14.860804557800291,0.0,0.0,0.0,0.3139132261276245,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881136283278465,-2068.3623046875,304.14666748046875,0.809834897518158,0.1455372422933578,0.1314694583415985,293.08612060546875,297.1499938964844,293.1499938964844,0.1699274331331253,-3686.869384765625,304.1487731933594,0.9697558879852296,0.2468945533037185,0.2343070358037948,293.0071105957031,297.1499938964844,293.1499938964844,0.1226076036691665,-2098.052978515625,304.142822265625,0.8824087381362915,0.1903722137212753,0.1333961486816406,293.0224914550781,297.1499938964844,293.1499938964844,0.1459813565015792,-3266.668212890625,304.14373779296875,0.927928864955902,0.2189837545156479,0.2076832801103592,293.1586303710937,297.1499938964844,293.1499938964844,0.0063226786442101,-2253.13330078125,299.30908203125,0.5633150339126587,0.050000000745058,0.2283955067396164,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.15802001953125,291.16412353515625,1.0,0.2229935228824615,0.9992583394050598,0.9992583394050598,1.0,1.0,-1.122405171394348,0.4866198301315307,0.6357853412628174,0.2127056270837783,0.0,0.0,0.4035875499248504,27.676250457763672,25.0,2.8643009662628174,-8909.337890625,133.08262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.2053204923868179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175750076770782,0.3175797462463379,-4.732007710117614e-06,0.0,0.0002083742001559,0.0,0.0,14.785170555114746,0.0,0.0,0.0,0.3136042654514313,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.0882878303527832,-2071.493896484375,304.1474609375,0.8157162666320801,0.145752876996994,0.1316757351160049,293.0961303710937,297.1499938964844,293.1499938964844,0.1695873737335205,-3680.75390625,304.1497497558594,0.9756901264190674,0.2464829683303833,0.2339285910129547,293.0200500488281,297.1499938964844,293.1499938964844,0.1234298646450042,-2109.199951171875,304.1438293457031,0.8903372287750244,0.1913664489984512,0.1341101676225662,293.0347595214844,297.1499938964844,293.1499938964844,0.1466242372989654,-3277.955810546875,304.1447448730469,0.936724066734314,0.2197271734476089,0.2084092050790786,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885535880923,-2243.279052734375,299.2805480957031,0.5680069923400879,0.050000000745058,0.2282559275627136,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1674194335937,291.1654663085937,1.0,0.222052976489067,0.9988802075386048,0.9988802075386048,1.0,1.0,-1.123759627342224,0.4872168004512787,0.6365428566932678,0.2130466252565384,0.0,0.0,0.4014406502246856,26.949684143066406,25.0,1.9364970922470093,-8905.357421875,132.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047638744115829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150790333747864,0.315083771944046,-4.723543497675564e-06,0.0,0.0002078093093587,0.0,0.0,14.626721382141112,0.0,0.0,0.0,0.3129556179046631,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.0882878303527832,-2071.493896484375,304.1474609375,0.8157162666320801,0.145752876996994,0.1316757351160049,293.0961303710937,297.1499938964844,293.1499938964844,0.1695873737335205,-3680.75390625,304.1497497558594,0.9756901264190674,0.2464829683303833,0.2339285910129547,293.0200500488281,297.1499938964844,293.1499938964844,0.1234298646450042,-2109.199951171875,304.1438293457031,0.8903372287750244,0.1913664489984512,0.1341101676225662,293.0347595214844,297.1499938964844,293.1499938964844,0.1466242372989654,-3277.955810546875,304.1447448730469,0.936724066734314,0.2197271734476089,0.2084092050790786,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885535880923,-2243.279052734375,299.2805480957031,0.5680069923400879,0.050000000745058,0.2282559275627136,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1674194335937,291.1654663085937,1.0,0.222052976489067,0.9988802075386048,0.9988802075386048,1.0,1.0,-1.123759627342224,0.4872168004512787,0.6365428566932678,0.2130466252565384,0.0,0.0,0.4014406502246856,26.949684143066406,25.0,1.9364970922470093,-8905.357421875,132.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047638744115829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150790333747864,0.315083771944046,-4.723543497675564e-06,0.0,0.0002078093093587,0.0,0.0,14.626721382141112,0.0,0.0,0.0,0.3129556179046631,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883463621139526,-2072.49169921875,304.1482238769531,0.8197137117385864,0.1458066254854202,0.1317405253648758,293.1056213378906,297.1499938964844,293.1499938964844,0.1691307872533798,-3672.658447265625,304.15057373046875,0.9794960618019104,0.2459230422973632,0.2334146797657013,293.0324401855469,297.1499938964844,293.1499938964844,0.1240869089961052,-2118.08251953125,304.1448059082031,0.8962205052375793,0.1921423375606537,0.1346740871667862,293.0464782714844,297.1499938964844,293.1499938964844,0.1471075564622879,-3286.405517578125,304.14569091796875,0.9430360794067384,0.2202661335468292,0.2089452892541885,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528434209525,-2233.023193359375,299.248291015625,0.5713908076286316,0.050000000745058,0.228158950805664,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1769104003906,291.1661376953125,1.0,0.2213578820228576,0.9985020756721495,0.9985020756721495,1.0,1.0,-1.124424695968628,0.4875041842460632,0.6369205117225647,0.2132148742675781,0.0,0.0,0.3992398083209991,26.44118309020996,25.0,1.0416288375854492,-8894.7431640625,131.24868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.2039556205272674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125084042549133,0.3125131130218506,-4.714744136435911e-06,0.0,0.0002069890178972,0.0,0.0,14.464143753051758,0.0,0.0,0.0,0.3122888803482055,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883463621139526,-2072.49169921875,304.1482238769531,0.8197137117385864,0.1458066254854202,0.1317405253648758,293.1056213378906,297.1499938964844,293.1499938964844,0.1691307872533798,-3672.658447265625,304.15057373046875,0.9794960618019104,0.2459230422973632,0.2334146797657013,293.0324401855469,297.1499938964844,293.1499938964844,0.1240869089961052,-2118.08251953125,304.1448059082031,0.8962205052375793,0.1921423375606537,0.1346740871667862,293.0464782714844,297.1499938964844,293.1499938964844,0.1471075564622879,-3286.405517578125,304.14569091796875,0.9430360794067384,0.2202661335468292,0.2089452892541885,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528434209525,-2233.023193359375,299.248291015625,0.5713908076286316,0.050000000745058,0.228158950805664,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1769104003906,291.1661376953125,1.0,0.2213578820228576,0.9985020756721495,0.9985020756721495,1.0,1.0,-1.124424695968628,0.4875041842460632,0.6369205117225647,0.2132148742675781,0.0,0.0,0.3992398083209991,26.44118309020996,25.0,1.0416288375854492,-8894.7431640625,131.24868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.2039556205272674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125084042549133,0.3125131130218506,-4.714744136435911e-06,0.0,0.0002069890178972,0.0,0.0,14.464143753051758,0.0,0.0,0.0,0.3122888803482055,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0883012190461158,-2071.576171875,304.1488952636719,0.8222537636756897,0.1457166075706482,0.1316789239645004,293.11456298828125,297.1499938964844,293.1499938964844,0.1685689836740493,-3662.767578125,304.1513366699219,0.9817089438438416,0.2452300488948822,0.2327788174152374,293.0442810058594,297.1499938964844,293.1499938964844,0.1245936229825019,-2124.91162109375,304.14569091796875,0.9003986120223999,0.1927217543125152,0.1351024955511093,293.0576477050781,297.1499938964844,293.1499938964844,0.1474459618330001,-3292.283935546875,304.14654541015625,0.947337806224823,0.2206213176250457,0.2093103229999542,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154890038073,-2222.32275390625,299.2126770019531,0.5737296342849731,0.050000000745058,0.228093609213829,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208291739225387,0.998146116733551,0.998146116733551,1.0,1.0,-1.1244617700576782,0.4875098168849945,0.6369519233703613,0.2132263332605362,0.0,0.0,0.3970512747764587,26.09312438964844,25.0,0.2984034419059753,-8878.4619140625,130.59242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.822265625,18000.0,0.0,0.0,0.2029528319835662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099493384361267,0.3099540174007416,-4.7059465941856615e-06,0.0,0.0002059713297057,0.0,0.0,14.303048133850098,0.0,0.0,0.0,0.3116272687911987,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0883012190461158,-2071.576171875,304.1488952636719,0.8222537636756897,0.1457166075706482,0.1316789239645004,293.11456298828125,297.1499938964844,293.1499938964844,0.1685689836740493,-3662.767578125,304.1513366699219,0.9817089438438416,0.2452300488948822,0.2327788174152374,293.0442810058594,297.1499938964844,293.1499938964844,0.1245936229825019,-2124.91162109375,304.14569091796875,0.9003986120223999,0.1927217543125152,0.1351024955511093,293.0576477050781,297.1499938964844,293.1499938964844,0.1474459618330001,-3292.283935546875,304.14654541015625,0.947337806224823,0.2206213176250457,0.2093103229999542,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154890038073,-2222.32275390625,299.2126770019531,0.5737296342849731,0.050000000745058,0.228093609213829,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208291739225387,0.998146116733551,0.998146116733551,1.0,1.0,-1.1244617700576782,0.4875098168849945,0.6369519233703613,0.2132263332605362,0.0,0.0,0.3970512747764587,26.09312438964844,25.0,0.2984034419059753,-8878.4619140625,130.59242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.822265625,18000.0,0.0,0.0,0.2029528319835662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099493384361267,0.3099540174007416,-4.7059465941856615e-06,0.0,0.0002059713297057,0.0,0.0,14.303048133850098,0.0,0.0,0.0,0.3116272687911987,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.088159941136837,-2068.884521484375,304.14947509765625,0.8236169815063477,0.1454954147338867,0.1315013319253921,293.1230163574219,297.1499938964844,293.1499938964844,0.1679074764251709,-3651.16552734375,304.1519775390625,0.9826918244361876,0.2444135099649429,0.2320290207862854,293.0555114746094,297.1499938964844,293.1499938964844,0.1249588653445243,-2129.811767578125,304.1465148925781,0.9031577110290528,0.1931193619966507,0.1354050189256668,293.0682678222656,297.1499938964844,293.1499938964844,0.1476475745439529,-3295.73583984375,304.1473693847656,0.950027585029602,0.2208060324192047,0.20951609313488,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764111742377,-2211.12646484375,299.17401123046875,0.5752339363098145,0.050000000745058,0.2280522882938385,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956787109375,291.16607666015625,1.0,0.2204108983278274,0.9977901577949524,0.9977901577949524,1.0,1.0,-1.1239093542099,0.487250417470932,0.6366589069366455,0.2130907326936721,0.0,0.0,0.3949130773544311,25.865375518798828,28.0,-0.2256036400794983,-8857.1494140625,130.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.314453125,18000.0,0.0,0.0,0.2018075287342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074554800987243,0.3074601888656616,-4.69737869934761e-06,0.0,0.000204808980925,0.0,0.0,14.146891593933104,0.0,0.0,0.0,0.310985118150711,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.088159941136837,-2068.884521484375,304.14947509765625,0.8236169815063477,0.1454954147338867,0.1315013319253921,293.1230163574219,297.1499938964844,293.1499938964844,0.1679074764251709,-3651.16552734375,304.1519775390625,0.9826918244361876,0.2444135099649429,0.2320290207862854,293.0555114746094,297.1499938964844,293.1499938964844,0.1249588653445243,-2129.811767578125,304.1465148925781,0.9031577110290528,0.1931193619966507,0.1354050189256668,293.0682678222656,297.1499938964844,293.1499938964844,0.1476475745439529,-3295.73583984375,304.1473693847656,0.950027585029602,0.2208060324192047,0.20951609313488,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764111742377,-2211.12646484375,299.17401123046875,0.5752339363098145,0.050000000745058,0.2280522882938385,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956787109375,291.16607666015625,1.0,0.2204108983278274,0.9977901577949524,0.9977901577949524,1.0,1.0,-1.1239093542099,0.487250417470932,0.6366589069366455,0.2130907326936721,0.0,0.0,0.3949130773544311,25.865375518798828,28.0,-0.2256036400794983,-8857.1494140625,130.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.314453125,18000.0,0.0,0.0,0.2018075287342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074554800987243,0.3074601888656616,-4.69737869934761e-06,0.0,0.000204808980925,0.0,0.0,14.146891593933104,0.0,0.0,0.0,0.310985118150711,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880632400512695,-2067.06005859375,304.1497497558594,0.8220635652542114,0.1453385353088379,0.1313812136650085,293.1270751953125,297.1499938964844,293.1499938964844,0.1675497740507125,-3644.904541015625,304.1522827148437,0.9807128310203552,0.243961289525032,0.2316234707832336,293.0609130859375,297.1499938964844,293.1499938964844,0.1250995695590973,-2131.69384765625,304.1468811035156,0.90182363986969,0.1932540237903595,0.1355192363262176,293.0733947753906,297.1499938964844,293.1499938964844,0.1477082371711731,-3296.754150390625,304.1477355957031,0.94831645488739,0.2208381593227386,0.2095726132392883,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576194129884,-2205.77001953125,299.1535949707031,0.5740732550621033,0.050000000745058,0.2280841320753097,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206945270299911,0.9976121783256532,0.9976121783256532,1.0,1.0,-1.1235215663909912,0.4870709180831909,0.6364506483078003,0.2129941880702972,0.0,0.0,0.3938729763031006,26.03029441833496,28.0,-0.5172171592712402,-8845.1220703125,130.22840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,306.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.2011974453926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062430024147033,0.3062477111816406,-4.693220944318455e-06,0.0,0.0002041898260358,0.0,0.0,14.071283340454102,0.0,0.0,0.0,0.3106740415096283,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879499167203903,-2064.9306640625,304.1499938964844,0.8189812302589417,0.1451497077941894,0.1312400698661804,293.1310119628906,297.1499938964844,293.1499938964844,0.1671758592128753,-3638.367431640625,304.15252685546875,0.9769542813301086,0.2434790134429931,0.2311975210905075,293.0661926269531,297.1499938964844,293.1499938964844,0.1252138912677765,-2133.21923828125,304.1472473144531,0.8986501693725586,0.1933454871177673,0.1356090754270553,293.078369140625,297.1499938964844,293.1499938964844,0.1477439552545547,-3297.334228515625,304.1480712890625,0.9444922804832458,0.2208297252655029,0.2095986306667328,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394134536385,-2200.60986328125,299.1324157714844,0.5716075897216797,0.050000000745058,0.2281528711318969,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212315946817398,0.9974430799484252,0.9974430799484252,1.0,1.0,-1.1230624914169312,0.4868593215942383,0.6362031698226929,0.2128806561231613,0.0,0.0,0.3928761482238769,26.391101837158203,31.0,-0.9006237387657166,-8832.3994140625,130.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4921875,18000.0,0.0,0.0,0.2005708664655685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050702214241028,0.3050749003887176,-4.689178240369074e-06,0.0,0.0002035539364442,0.0,0.0,13.998271942138672,0.0,0.0,0.0,0.3103736042976379,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876684412360191,-2059.659912109375,304.1504821777344,0.809546947479248,0.144681915640831,0.1308916807174682,293.1385498046875,297.1499938964844,293.1499938964844,0.166371539235115,-3624.314208984375,304.1530456542969,0.9652634859085084,0.2424282431602478,0.2302804589271545,293.07635498046875,297.1499938964844,293.1499938964844,0.1253584921360016,-2135.1279296875,304.1479187011719,0.8886327743530273,0.1934053748846054,0.1357143223285675,293.08795166015625,297.1499938964844,293.1499938964844,0.1477346271276474,-3297.064208984375,304.14874267578125,0.9323856830596924,0.2206969261169433,0.2095569819211959,293.21441650390625,297.1499938964844,293.1499938964844,0.0061038029380142,-2190.55517578125,299.0879211425781,0.5640643835067749,0.050000000745058,0.2283728122711181,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229359745979309,0.9971048831939696,0.9971048831939696,1.0,1.0,-1.1218841075897217,0.4863188564777374,0.6355652213096619,0.2125896215438842,0.0,0.0,0.391008585691452,27.54950523376465,34.0,-1.301252841949463,-8805.3505859375,132.70436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2265625,18000.0,0.0,0.0,0.1992930918931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028839528560638,0.3028886318206787,-4.681607151724165e-06,0.0,0.0002022571570705,0.0,0.0,13.862543106079102,0.0,0.0,0.0,0.3098140358924866,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876684412360191,-2059.659912109375,304.1504821777344,0.809546947479248,0.144681915640831,0.1308916807174682,293.1385498046875,297.1499938964844,293.1499938964844,0.166371539235115,-3624.314208984375,304.1530456542969,0.9652634859085084,0.2424282431602478,0.2302804589271545,293.07635498046875,297.1499938964844,293.1499938964844,0.1253584921360016,-2135.1279296875,304.1479187011719,0.8886327743530273,0.1934053748846054,0.1357143223285675,293.08795166015625,297.1499938964844,293.1499938964844,0.1477346271276474,-3297.064208984375,304.14874267578125,0.9323856830596924,0.2206969261169433,0.2095569819211959,293.21441650390625,297.1499938964844,293.1499938964844,0.0061038029380142,-2190.55517578125,299.0879211425781,0.5640643835067749,0.050000000745058,0.2283728122711181,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229359745979309,0.9971048831939696,0.9971048831939696,1.0,1.0,-1.1218841075897217,0.4863188564777374,0.6355652213096619,0.2125896215438842,0.0,0.0,0.391008585691452,27.54950523376465,34.0,-1.301252841949463,-8805.3505859375,132.70436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2265625,18000.0,0.0,0.0,0.1992930918931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028839528560638,0.3028886318206787,-4.681607151724165e-06,0.0,0.0002022571570705,0.0,0.0,13.862543106079102,0.0,0.0,0.0,0.3098140358924866,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873137935996055,-2053.032470703125,304.1509094238281,0.7967220544815063,0.1441016048192978,0.1304580122232437,293.14569091796875,297.1499938964844,293.1499938964844,0.1654882282018661,-3608.87890625,304.15350341796875,0.9489952325820924,0.2412679195404052,0.2292772680521011,293.0860290527344,297.1499938964844,293.1499938964844,0.1253904551267624,-2135.50146484375,304.1485595703125,0.8755481839179993,0.1933093070983886,0.1357229202985763,293.0971069335937,297.1499938964844,293.1499938964844,0.1476157456636428,-3294.844970703125,304.1493530273437,0.916470468044281,0.2204166948795318,0.2093928605318069,293.22320556640625,297.1499938964844,293.1499938964844,0.006068532820791,-2180.601806640625,299.04083251953125,0.5542914271354675,0.050000000745058,0.228682592511177,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253033369779586,0.9967666268348694,0.9967666268348694,1.0,1.0,-1.1203447580337524,0.4856155216693878,0.6347292065620422,0.2122106999158859,0.0,0.0,0.3892673254013061,29.18272018432617,37.0,-1.3224376440048218,-8775.8056640625,135.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.1980158984661102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008682131767273,0.3008728921413421,-4.674700448958902e-06,0.0,0.0002009609597735,0.0,0.0,13.738150596618652,0.0,0.0,0.0,0.3093008399009704,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873137935996055,-2053.032470703125,304.1509094238281,0.7967220544815063,0.1441016048192978,0.1304580122232437,293.14569091796875,297.1499938964844,293.1499938964844,0.1654882282018661,-3608.87890625,304.15350341796875,0.9489952325820924,0.2412679195404052,0.2292772680521011,293.0860290527344,297.1499938964844,293.1499938964844,0.1253904551267624,-2135.50146484375,304.1485595703125,0.8755481839179993,0.1933093070983886,0.1357229202985763,293.0971069335937,297.1499938964844,293.1499938964844,0.1476157456636428,-3294.844970703125,304.1493530273437,0.916470468044281,0.2204166948795318,0.2093928605318069,293.22320556640625,297.1499938964844,293.1499938964844,0.006068532820791,-2180.601806640625,299.04083251953125,0.5542914271354675,0.050000000745058,0.228682592511177,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253033369779586,0.9967666268348694,0.9967666268348694,1.0,1.0,-1.1203447580337524,0.4856155216693878,0.6347292065620422,0.2122106999158859,0.0,0.0,0.3892673254013061,29.18272018432617,37.0,-1.3224376440048218,-8775.8056640625,135.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.1980158984661102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008682131767273,0.3008728921413421,-4.674700448958902e-06,0.0,0.0002009609597735,0.0,0.0,13.738150596618652,0.0,0.0,0.0,0.3093008399009704,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.086889274418354,-2045.10888671875,304.1513061523437,0.7824789881706238,0.1434183567762375,0.129943773150444,293.1524658203125,297.1499938964844,293.1499938964844,0.1645276397466659,-3592.08203125,304.1539306640625,0.929825246334076,0.2400055825710296,0.2281907349824905,293.09521484375,297.1499938964844,293.1499938964844,0.1253138035535812,-2134.392578125,304.149169921875,0.8612265586853027,0.1930677890777588,0.1356391161680221,293.10577392578125,297.1499938964844,293.1499938964844,0.147390604019165,-3290.73095703125,304.1499328613281,0.9000119566917419,0.2199986726045608,0.209111139178276,293.2318420410156,297.1499938964844,293.1499938964844,0.0060329847037792,-2170.545654296875,298.9912109375,0.5435709357261658,0.050000000745058,0.2290619611740112,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.228153571486473,0.996441662311554,0.996441662311554,1.0,1.0,-1.1184401512145996,0.4847473204135895,0.6336928009986877,0.211744338274002,0.0,0.0,0.3876267075538635,31.18259620666504,40.0,-1.1387386322021484,-8743.7578125,138.7207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.1967703849077224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989872694015503,0.2989919483661651,-4.668331257562386e-06,0.0,0.0001996969222091,0.0,0.0,13.622747421264648,0.0,0.0,0.0,0.308824747800827,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.086889274418354,-2045.10888671875,304.1513061523437,0.7824789881706238,0.1434183567762375,0.129943773150444,293.1524658203125,297.1499938964844,293.1499938964844,0.1645276397466659,-3592.08203125,304.1539306640625,0.929825246334076,0.2400055825710296,0.2281907349824905,293.09521484375,297.1499938964844,293.1499938964844,0.1253138035535812,-2134.392578125,304.149169921875,0.8612265586853027,0.1930677890777588,0.1356391161680221,293.10577392578125,297.1499938964844,293.1499938964844,0.147390604019165,-3290.73095703125,304.1499328613281,0.9000119566917419,0.2199986726045608,0.209111139178276,293.2318420410156,297.1499938964844,293.1499938964844,0.0060329847037792,-2170.545654296875,298.9912109375,0.5435709357261658,0.050000000745058,0.2290619611740112,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.228153571486473,0.996441662311554,0.996441662311554,1.0,1.0,-1.1184401512145996,0.4847473204135895,0.6336928009986877,0.211744338274002,0.0,0.0,0.3876267075538635,31.18259620666504,40.0,-1.1387386322021484,-8743.7578125,138.7207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.1967703849077224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989872694015503,0.2989919483661651,-4.668331257562386e-06,0.0,0.0001996969222091,0.0,0.0,13.622747421264648,0.0,0.0,0.0,0.308824747800827,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863972678780555,-2035.9334716796875,304.1517028808594,0.7680391073226929,0.1426395624876022,0.1293527632951736,293.1588439941406,297.1499938964844,293.1499938964844,0.163490891456604,-3573.93603515625,304.15435791015625,0.9101794362068176,0.2386471182107925,0.2270233184099197,293.1039123535156,297.1499938964844,293.1499938964844,0.1251311004161834,-2131.8349609375,304.1497497558594,0.8468679785728455,0.1926885992288589,0.1354661285877227,293.1139831542969,297.1499938964844,293.1499938964844,0.1470612585544586,-3284.75537109375,304.1505126953125,0.8839980959892273,0.2194500118494033,0.2087155431509018,293.24029541015625,297.1499938964844,293.1499938964844,0.0059966850094497,-2160.2255859375,298.939208984375,0.5328103303909302,0.050000000745058,0.2294961810111999,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313532531261444,0.9961166977882384,0.9961166977882384,1.0,1.0,-1.1161683797836304,0.483712762594223,0.632455587387085,0.2111913561820984,0.0,0.0,0.3860478401184082,33.470420837402344,43.0,-0.8130857944488525,-8709.2080078125,142.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1955775469541549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972005903720855,0.297205239534378,-4.662373157771071e-06,0.0,0.0001984863483812,0.0,0.0,13.513789176940918,0.0,0.0,0.0,0.3083753287792206,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863972678780555,-2035.9334716796875,304.1517028808594,0.7680391073226929,0.1426395624876022,0.1293527632951736,293.1588439941406,297.1499938964844,293.1499938964844,0.163490891456604,-3573.93603515625,304.15435791015625,0.9101794362068176,0.2386471182107925,0.2270233184099197,293.1039123535156,297.1499938964844,293.1499938964844,0.1251311004161834,-2131.8349609375,304.1497497558594,0.8468679785728455,0.1926885992288589,0.1354661285877227,293.1139831542969,297.1499938964844,293.1499938964844,0.1470612585544586,-3284.75537109375,304.1505126953125,0.8839980959892273,0.2194500118494033,0.2087155431509018,293.24029541015625,297.1499938964844,293.1499938964844,0.0059966850094497,-2160.2255859375,298.939208984375,0.5328103303909302,0.050000000745058,0.2294961810111999,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313532531261444,0.9961166977882384,0.9961166977882384,1.0,1.0,-1.1161683797836304,0.483712762594223,0.632455587387085,0.2111913561820984,0.0,0.0,0.3860478401184082,33.470420837402344,43.0,-0.8130857944488525,-8709.2080078125,142.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1955775469541549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972005903720855,0.297205239534378,-4.662373157771071e-06,0.0,0.0001984863483812,0.0,0.0,13.513789176940918,0.0,0.0,0.0,0.3083753287792206,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861273780465126,-2030.90283203125,304.1518859863281,0.7610095143318176,0.1422172486782074,0.1290302872657776,293.1618957519531,297.1499938964844,293.1499938964844,0.1629452854394912,-3564.3779296875,304.154541015625,0.9012101888656616,0.2379343807697296,0.2264108061790466,293.10809326171875,297.1499938964844,293.1499938964844,0.125001847743988,-2130.037841796875,304.1500244140625,0.839899480342865,0.1924507468938827,0.1353479027748108,293.117919921875,297.1499938964844,293.1499938964844,0.1468592584133148,-3281.099853515625,304.1507873535156,0.8761200308799744,0.2191298305988311,0.2084771543741226,293.24444580078125,297.1499938964844,293.1499938964844,0.005978150293231,-2154.930908203125,298.9123229980469,0.527617871761322,0.050000000745058,0.2297297567129135,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330479770898819,0.9959542155265808,0.9959542155265808,1.0,1.0,-1.114898443222046,0.4831345975399017,0.6317638754844666,0.2108838111162185,0.0,0.0,0.3852684497833252,34.70053482055664,43.0,-0.6236719489097595,-8691.01171875,144.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4387512207031,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.533203125,18000.0,0.0,0.0,0.1950041949748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963272929191589,0.2963319420814514,-4.659497335524065e-06,0.0,0.000197904460947,0.0,0.0,13.460776329040527,0.0,0.0,0.0,0.3081567585468292,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858426317572593,-2025.5972900390625,304.15203857421875,0.7541980743408203,0.1417746692895889,0.128691092133522,293.16485595703125,297.1499938964844,293.1499938964844,0.1623826473951339,-3554.515380859375,304.1547546386719,0.8926870226860046,0.2372008860111236,0.2257802784442901,293.1121520996094,297.1499938964844,293.1499938964844,0.1248488426208496,-2127.915283203125,304.1502990722656,0.8331188559532166,0.1921828091144561,0.1352098137140274,293.12176513671875,297.1499938964844,293.1499938964844,0.1466338187456131,-3277.02392578125,304.1510314941406,0.8684408664703369,0.2187810689210891,0.2082133144140243,293.24853515625,297.1499938964844,293.1499938964844,0.0059593194164335,-2149.53271484375,298.8848876953125,0.5226215124130249,0.050000000745058,0.2299723923206329,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.447021484375,293.2479858398437,291.1618347167969,1.0,0.2347895205020904,0.9958011507987976,0.9958011507987976,1.0,1.0,-1.1135433912277222,0.4825178384780884,0.6310256123542786,0.2105570435523986,0.0,0.0,0.384488970041275,35.97795104980469,46.0,-0.4259973466396332,-8672.23046875,146.50799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,306.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944464594125747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954596281051636,0.295464277267456,-4.656663804780692e-06,0.0,0.0001973384351003,0.0,0.0,13.408263206481934,0.0,0.0,0.0,0.3079403042793274,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852294415235519,-2014.1787109375,304.1523742675781,0.7413188219070435,0.1408312022686004,0.1279637217521667,293.1705322265625,297.1499938964844,293.1499938964844,0.1612071543931961,-3533.888427734375,304.1551208496094,0.8762928247451782,0.2356735467910766,0.2244660258293151,293.11993408203125,297.1499938964844,293.1499938964844,0.1244724839925766,-2122.7060546875,304.1508178710937,0.8200172781944275,0.1915590912103653,0.1348748356103897,293.1291198730469,297.1499938964844,293.1499938964844,0.1461134850978851,-3267.626220703125,304.15155029296875,0.8538463711738586,0.21799997985363,0.2076102495193481,293.2566223144531,297.1499938964844,293.1499938964844,0.005920663010329,-2138.38720703125,298.828369140625,0.5133084058761597,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.238379418849945,0.995495080947876,0.995495080947876,1.0,1.0,-1.1105778217315674,0.4811677932739258,0.6294100284576416,0.2098462730646133,0.0,0.0,0.3829104602336883,38.654972076416016,49.0,-0.0191588196903467,-8632.9091796875,150.76043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,306.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933774799108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937196493148803,0.2937243282794952,-4.651054496207507e-06,0.0,0.0001962535607162,0.0,0.0,13.303430557250977,0.0,0.0,0.0,0.3075083792209625,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852294415235519,-2014.1787109375,304.1523742675781,0.7413188219070435,0.1408312022686004,0.1279637217521667,293.1705322265625,297.1499938964844,293.1499938964844,0.1612071543931961,-3533.888427734375,304.1551208496094,0.8762928247451782,0.2356735467910766,0.2244660258293151,293.11993408203125,297.1499938964844,293.1499938964844,0.1244724839925766,-2122.7060546875,304.1508178710937,0.8200172781944275,0.1915590912103653,0.1348748356103897,293.1291198730469,297.1499938964844,293.1499938964844,0.1461134850978851,-3267.626220703125,304.15155029296875,0.8538463711738586,0.21799997985363,0.2076102495193481,293.2566223144531,297.1499938964844,293.1499938964844,0.005920663010329,-2138.38720703125,298.828369140625,0.5133084058761597,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.238379418849945,0.995495080947876,0.995495080947876,1.0,1.0,-1.1105778217315674,0.4811677932739258,0.6294100284576416,0.2098462730646133,0.0,0.0,0.3829104602336883,38.654972076416016,49.0,-0.0191588196903467,-8632.9091796875,150.76043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,306.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933774799108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937196493148803,0.2937243282794952,-4.651054496207507e-06,0.0,0.0001962535607162,0.0,0.0,13.303430557250977,0.0,0.0,0.0,0.3075083792209625,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845615714788436,-2001.75244140625,304.1527099609375,0.7293787002563477,0.1398158073425293,0.1271753162145614,293.1758728027344,297.1499938964844,293.1499938964844,0.159968689084053,-3512.124755859375,304.1554870605469,0.8610475063323975,0.2340711504220962,0.2230847775936126,293.1273193359375,297.1499938964844,293.1499938964844,0.1240072175860405,-2116.2763671875,304.1513366699219,0.8070712685585022,0.1908250749111175,0.1344655007123947,293.1361083984375,297.1499938964844,293.1499938964844,0.145505279302597,-3256.648193359375,304.1520690917969,0.840395450592041,0.2171139121055603,0.2069116681814193,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805467560887,-2126.727783203125,298.76971435546875,0.5049493312835693,0.050000000745058,0.2310151606798172,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.26397705078125,291.16217041015625,1.0,0.2420599460601806,0.9951890110969543,0.9951890110969543,1.0,1.0,-1.1072849035263062,0.4796679317951202,0.6276169419288635,0.2090639770030975,0.0,0.0,0.3812745213508606,41.462650299072266,37.0,0.3786614537239074,-8591.314453125,155.14395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,306.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923635900020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919383943080902,0.2919430434703827,-4.645405624614796e-06,0.0,0.0001952245947904,0.0,0.0,13.196739196777344,0.0,0.0,0.0,0.3070690929889679,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845615714788436,-2001.75244140625,304.1527099609375,0.7293787002563477,0.1398158073425293,0.1271753162145614,293.1758728027344,297.1499938964844,293.1499938964844,0.159968689084053,-3512.124755859375,304.1554870605469,0.8610475063323975,0.2340711504220962,0.2230847775936126,293.1273193359375,297.1499938964844,293.1499938964844,0.1240072175860405,-2116.2763671875,304.1513366699219,0.8070712685585022,0.1908250749111175,0.1344655007123947,293.1361083984375,297.1499938964844,293.1499938964844,0.145505279302597,-3256.648193359375,304.1520690917969,0.840395450592041,0.2171139121055603,0.2069116681814193,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805467560887,-2126.727783203125,298.76971435546875,0.5049493312835693,0.050000000745058,0.2310151606798172,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.26397705078125,291.16217041015625,1.0,0.2420599460601806,0.9951890110969543,0.9951890110969543,1.0,1.0,-1.1072849035263062,0.4796679317951202,0.6276169419288635,0.2090639770030975,0.0,0.0,0.3812745213508606,41.462650299072266,37.0,0.3786614537239074,-8591.314453125,155.14395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,306.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923635900020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919383943080902,0.2919430434703827,-4.645405624614796e-06,0.0,0.0001952245947904,0.0,0.0,13.196739196777344,0.0,0.0,0.0,0.3070690929889679,4.0,0.0,1.0
289860,293.1540832519531,297.1499938964844,293.1499938964844,0.0837370827794075,-1986.395263671875,304.1531677246094,0.7298012971878052,0.1387663185596466,0.1262129098176956,293.1807556152344,297.1499938964844,293.1499938964844,0.1585459411144256,-3487.019775390625,304.1560363769531,0.8617311120033264,0.2324219495058059,0.2215121835470199,293.1341552734375,297.1499938964844,293.1499938964844,0.123342141509056,-2107.06201171875,304.1520080566406,0.8084791898727417,0.1900132745504379,0.1338921338319778,293.142578125,297.1499938964844,293.1499938964844,0.1446916908025741,-3241.917236328125,304.1527404785156,0.8417317271232605,0.2161521762609481,0.2059942781925201,293.2720947265625,297.1499938964844,293.1499938964844,0.0058198920451104,-2108.339599609375,298.70965576171875,0.5066210031509399,0.050000000745058,0.2309018522500991,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400524467229843,0.994898796081543,0.994898796081543,1.0,1.0,-1.1023176908493042,0.4774060249328613,0.6249116659164429,0.2079000473022461,0.0,0.0,0.3793749213218689,40.793922424316406,25.0,2.752380132675171,-8542.140625,152.5072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913863718509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899971902370453,0.2900018393993377,-4.639523467631079e-06,0.0,0.0001942328381119,0.0,0.0,13.08162784576416,0.0,0.0,0.0,0.3065945506095886,4.0,0.0,1.0
