time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540832519531,297.1499938964844,293.1499938964844,0.0837370827794075,-1986.395263671875,304.1531677246094,0.7298012971878052,0.1387663185596466,0.1262129098176956,293.1807556152344,297.1499938964844,293.1499938964844,0.1585459411144256,-3487.019775390625,304.1560363769531,0.8617311120033264,0.2324219495058059,0.2215121835470199,293.1341552734375,297.1499938964844,293.1499938964844,0.123342141509056,-2107.06201171875,304.1520080566406,0.8084791898727417,0.1900132745504379,0.1338921338319778,293.142578125,297.1499938964844,293.1499938964844,0.1446916908025741,-3241.917236328125,304.1527404785156,0.8417317271232605,0.2161521762609481,0.2059942781925201,293.2720947265625,297.1499938964844,293.1499938964844,0.0058198920451104,-2108.339599609375,298.70965576171875,0.5066210031509399,0.050000000745058,0.2309018522500991,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400524467229843,0.994898796081543,0.994898796081543,1.0,1.0,-1.1023176908493042,0.4774060249328613,0.6249116659164429,0.2079000473022461,0.0,0.0,0.3793749213218689,40.793922424316406,25.0,2.752380132675171,-8542.140625,152.5072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913863718509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899971902370453,0.2900018393993377,-4.639523467631079e-06,0.0,0.0001942328381119,0.0,0.0,13.08162784576416,0.0,0.0,0.0,0.3065945506095886,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828105509281158,-1969.1431884765625,304.1536560058594,0.741020679473877,0.13772714138031,0.125148057937622,293.1850891113281,297.1499938964844,293.1499938964844,0.1569862365722656,-3459.41845703125,304.1566162109375,0.8762962818145752,0.2307623326778412,0.2198120057582855,293.14031982421875,297.1499938964844,293.1499938964844,0.1225274428725242,-2095.760498046875,304.1526794433594,0.822201669216156,0.1891636550426483,0.1332051753997802,293.1484375,297.1499938964844,293.1499938964844,0.1437204927206039,-3224.3046875,304.1534423828125,0.8560566306114197,0.2151524573564529,0.2049228847026825,293.27935791015625,297.1499938964844,293.1499938964844,0.0057427790015935,-2084.4013671875,298.6488647460937,0.5172686576843262,0.050000000745058,0.2302553504705429,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339800298213958,0.9946085810661316,0.9946085810661316,1.0,1.0,-1.096112847328186,0.4745809435844421,0.6215319037437439,0.2064575850963592,0.0,0.0,0.3768279254436493,37.26386260986328,25.0,4.461328029632568,-8481.5771484375,144.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,306.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1903943717479705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874193489551544,0.2874239981174469,-4.632204309018562e-06,0.0,0.0001932260784087,0.0,0.0,12.930733680725098,0.0,0.0,0.0,0.3059774339199066,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828105509281158,-1969.1431884765625,304.1536560058594,0.741020679473877,0.13772714138031,0.125148057937622,293.1850891113281,297.1499938964844,293.1499938964844,0.1569862365722656,-3459.41845703125,304.1566162109375,0.8762962818145752,0.2307623326778412,0.2198120057582855,293.14031982421875,297.1499938964844,293.1499938964844,0.1225274428725242,-2095.760498046875,304.1526794433594,0.822201669216156,0.1891636550426483,0.1332051753997802,293.1484375,297.1499938964844,293.1499938964844,0.1437204927206039,-3224.3046875,304.1534423828125,0.8560566306114197,0.2151524573564529,0.2049228847026825,293.27935791015625,297.1499938964844,293.1499938964844,0.0057427790015935,-2084.4013671875,298.6488647460937,0.5172686576843262,0.050000000745058,0.2302553504705429,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339800298213958,0.9946085810661316,0.9946085810661316,1.0,1.0,-1.096112847328186,0.4745809435844421,0.6215319037437439,0.2064575850963592,0.0,0.0,0.3768279254436493,37.26386260986328,25.0,4.461328029632568,-8481.5771484375,144.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,306.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1903943717479705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874193489551544,0.2874239981174469,-4.632204309018562e-06,0.0,0.0001932260784087,0.0,0.0,12.930733680725098,0.0,0.0,0.0,0.3059774339199066,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823558941483497,-1960.6983642578125,304.15380859375,0.7463895678520203,0.1372056454420089,0.124626338481903,293.1871032714844,297.1499938964844,293.1499938964844,0.156212568283081,-3445.728515625,304.1568298339844,0.8832563161849976,0.2299264520406723,0.2189677059650421,293.1431884765625,297.1499938964844,293.1499938964844,0.1221169009804725,-2090.07421875,304.1529541015625,0.8284907341003418,0.1887221187353134,0.1328587234020233,293.1511535644531,297.1499938964844,293.1499938964844,0.1432320028543472,-3215.459228515625,304.1536865234375,0.8629785180091858,0.2146368026733398,0.2043836414813995,293.2828063964844,297.1499938964844,293.1499938964844,0.0057052625343203,-2072.71875,298.6178894042969,0.5225479602813721,0.050000000745058,0.2299766838550567,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315603047609329,0.9944635033607484,0.9944635033607484,1.0,1.0,-1.093075394630432,0.4731974005699157,0.6198779344558716,0.2057555615901947,0.0,0.0,0.3753908574581146,35.73777389526367,25.0,4.2886576652526855,-8449.546875,140.56723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,306.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1898745447397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859302759170532,0.2859348952770233,-4.627876023732824e-06,0.0,0.0001926985278259,0.0,0.0,12.843655586242676,0.0,0.0,0.0,0.305621325969696,4.0,0.0,1.0
290160,293.1628112792969,297.1499938964844,293.1499938964844,0.0819079652428627,-1952.3963623046875,304.1539306640625,0.7508835196495056,0.1366722136735916,0.1241079941391944,293.1889953613281,297.1499938964844,293.1499938964844,0.1554500162601471,-3432.24169921875,304.1569519042969,0.8890566229820251,0.229079395532608,0.2181266099214553,293.1459655761719,297.1499938964844,293.1499938964844,0.1217091456055641,-2084.435302734375,304.15313720703125,0.8337509632110596,0.1882617175579071,0.1325093805789947,293.15380859375,297.1499938964844,293.1499938964844,0.1427482366561889,-3206.712890625,304.1539001464844,0.8688448071479797,0.2141038328409195,0.2038416862487793,293.2862243652344,297.1499938964844,293.1499938964844,0.0056692650541663,-2061.533447265625,298.58624267578125,0.5271585583686829,0.050000000745058,0.2297519743442535,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.229397565126419,0.994342803955078,0.994342803955078,1.0,1.0,-1.090104103088379,0.4718424379825592,0.6182616949081421,0.2050764411687851,0.0,0.0,0.3739370107650757,34.50088882446289,25.0,3.363533735275269,-8417.3583984375,137.48997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,306.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1893336027860641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843785583972931,0.2843831777572632,-4.623238964995835e-06,0.0,0.000192149542272,0.0,0.0,12.752859115600586,0.0,0.0,0.0,0.305249810218811,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810040831565857,-1935.6812744140625,304.1541442871094,0.7583160400390625,0.1355668753385543,0.1230559200048446,293.19268798828125,297.1499938964844,293.1499938964844,0.1539250910282135,-3405.257568359375,304.1571960449219,0.8985922932624817,0.2273477017879486,0.2164296358823776,293.1513061523437,297.1499938964844,293.1499938964844,0.1208730340003967,-2072.881103515625,304.15350341796875,0.8425402641296387,0.1872822195291519,0.1317845284938812,293.1588439941406,297.1499938964844,293.1499938964844,0.1417639553546905,-3188.9287109375,304.1542358398437,0.8786939382553101,0.2129828035831451,0.2027261406183242,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994456633925,-2039.8250732421875,298.5212707519531,0.5352155566215515,0.050000000745058,0.2293945997953415,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257519215345382,0.9941014051437378,0.9941014051437378,1.0,1.0,-1.0841666460037231,0.4691312313079834,0.6150354146957397,0.2037342637777328,0.0,0.0,0.3710103929042816,32.51896286010742,25.0,2.038550853729248,-8354.123046875,132.2913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881840378046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812721729278564,0.2812767922878265,-4.613730197888799e-06,0.0,0.0001909828715724,0.0,0.0,12.571358680725098,0.0,0.0,0.0,0.3045036792755127,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810040831565857,-1935.6812744140625,304.1541442871094,0.7583160400390625,0.1355668753385543,0.1230559200048446,293.19268798828125,297.1499938964844,293.1499938964844,0.1539250910282135,-3405.257568359375,304.1571960449219,0.8985922932624817,0.2273477017879486,0.2164296358823776,293.1513061523437,297.1499938964844,293.1499938964844,0.1208730340003967,-2072.881103515625,304.15350341796875,0.8425402641296387,0.1872822195291519,0.1317845284938812,293.1588439941406,297.1499938964844,293.1499938964844,0.1417639553546905,-3188.9287109375,304.1542358398437,0.8786939382553101,0.2129828035831451,0.2027261406183242,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994456633925,-2039.8250732421875,298.5212707519531,0.5352155566215515,0.050000000745058,0.2293945997953415,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257519215345382,0.9941014051437378,0.9941014051437378,1.0,1.0,-1.0841666460037231,0.4691312313079834,0.6150354146957397,0.2037342637777328,0.0,0.0,0.3710103929042816,32.51896286010742,25.0,2.038550853729248,-8354.123046875,132.2913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881840378046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812721729278564,0.2812767922878265,-4.613730197888799e-06,0.0,0.0001909828715724,0.0,0.0,12.571358680725098,0.0,0.0,0.0,0.3045036792755127,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800777599215507,-1918.587646484375,304.154296875,0.7637842297554016,0.1344114691019058,0.1219774931669235,293.1961364746094,297.1499938964844,293.1499938964844,0.1523808389902115,-3377.884765625,304.1573486328125,0.9056446552276612,0.2255643755197525,0.2147042155265808,293.1563415527344,297.1499938964844,293.1499938964844,0.1199951991438865,-2060.742919921875,304.1537780761719,0.8492267727851868,0.1862255781888961,0.1310203671455383,293.16363525390625,297.1499938964844,293.1499938964844,0.1407402008771896,-3170.418701171875,304.154541015625,0.8861656785011292,0.2117882519960403,0.2015611380338668,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314032360911,-2018.5751953125,298.4544372558594,0.5417511463165283,0.050000000745058,0.2291323542594909,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228181958198547,0.9938600063323976,0.9938600063323976,1.0,1.0,-1.0781710147857666,0.4663889408111572,0.6117821335792542,0.2023984044790268,0.0,0.0,0.3679764568805694,31.044931411743164,25.0,1.3923183679580688,-8290.849609375,128.06283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.18694369494915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781000733375549,0.2781046628952026,-4.604135938279796e-06,0.0,0.0001897240872494,0.0,0.0,12.38747215270996,0.0,0.0,0.0,0.303747147321701,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800777599215507,-1918.587646484375,304.154296875,0.7637842297554016,0.1344114691019058,0.1219774931669235,293.1961364746094,297.1499938964844,293.1499938964844,0.1523808389902115,-3377.884765625,304.1573486328125,0.9056446552276612,0.2255643755197525,0.2147042155265808,293.1563415527344,297.1499938964844,293.1499938964844,0.1199951991438865,-2060.742919921875,304.1537780761719,0.8492267727851868,0.1862255781888961,0.1310203671455383,293.16363525390625,297.1499938964844,293.1499938964844,0.1407402008771896,-3170.418701171875,304.154541015625,0.8861656785011292,0.2117882519960403,0.2015611380338668,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314032360911,-2018.5751953125,298.4544372558594,0.5417511463165283,0.050000000745058,0.2291323542594909,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228181958198547,0.9938600063323976,0.9938600063323976,1.0,1.0,-1.0781710147857666,0.4663889408111572,0.6117821335792542,0.2023984044790268,0.0,0.0,0.3679764568805694,31.044931411743164,25.0,1.3923183679580688,-8290.849609375,128.06283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.18694369494915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781000733375549,0.2781046628952026,-4.604135938279796e-06,0.0,0.0001897240872494,0.0,0.0,12.38747215270996,0.0,0.0,0.0,0.303747147321701,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791265666484832,-1901.07470703125,304.1544494628906,0.7674856185913086,0.133208766579628,0.1208699941635131,293.19940185546875,297.1499938964844,293.1499938964844,0.1508136540651321,-3350.052490234375,304.15753173828125,0.9107389450073242,0.223730519413948,0.2129454761743545,293.1611328125,297.1499938964844,293.1499938964844,0.1190739870071411,-2047.9927978515625,304.154052734375,0.8540355563163757,0.1850949376821518,0.1302148997783661,293.1681823730469,297.1499938964844,293.1499938964844,0.1396746188402176,-3151.134033203125,304.15478515625,0.8915172219276428,0.210522711277008,0.2003431767225265,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643317125737,-1997.527099609375,298.3857116699219,0.5468971729278564,0.050000000745058,0.2289405316114425,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204160392284393,0.9936410188674928,0.9936410188674928,1.0,1.0,-1.0720720291137695,0.4635953605175018,0.6084766387939453,0.201059028506279,0.0,0.0,0.3648683726787567,29.946260452270508,25.0,1.0028659105300903,-8227.076171875,124.5368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856130361557006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748721539974212,0.2748767435550689,-4.594457095663529e-06,0.0,0.0001883736404124,0.0,0.0,12.201753616333008,0.0,0.0,0.0,0.3029833436012268,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791265666484832,-1901.07470703125,304.1544494628906,0.7674856185913086,0.133208766579628,0.1208699941635131,293.19940185546875,297.1499938964844,293.1499938964844,0.1508136540651321,-3350.052490234375,304.15753173828125,0.9107389450073242,0.223730519413948,0.2129454761743545,293.1611328125,297.1499938964844,293.1499938964844,0.1190739870071411,-2047.9927978515625,304.154052734375,0.8540355563163757,0.1850949376821518,0.1302148997783661,293.1681823730469,297.1499938964844,293.1499938964844,0.1396746188402176,-3151.134033203125,304.15478515625,0.8915172219276428,0.210522711277008,0.2003431767225265,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643317125737,-1997.527099609375,298.3857116699219,0.5468971729278564,0.050000000745058,0.2289405316114425,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204160392284393,0.9936410188674928,0.9936410188674928,1.0,1.0,-1.0720720291137695,0.4635953605175018,0.6084766387939453,0.201059028506279,0.0,0.0,0.3648683726787567,29.946260452270508,25.0,1.0028659105300903,-8227.076171875,124.5368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856130361557006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748721539974212,0.2748767435550689,-4.594457095663529e-06,0.0,0.0001883736404124,0.0,0.0,12.201753616333008,0.0,0.0,0.0,0.3029833436012268,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781482979655265,-1883.1038818359373,304.15460205078125,0.7696583867073059,0.1319617182016372,0.1197324320673942,293.2025146484375,297.1499938964844,293.1499938964844,0.1492201089859008,-3321.69091796875,304.1576538085937,0.913966953754425,0.2218483239412307,0.2111514806747436,293.1656494140625,297.1499938964844,293.1499938964844,0.1181077063083648,-2034.6011962890625,304.1543273925781,0.8572081923484802,0.1838939189910888,0.129367783665657,293.1724853515625,297.1499938964844,293.1499938964844,0.1385650187730789,-3131.025390625,304.1550598144531,0.8950514793395996,0.2091895192861557,0.1990714818239212,293.3116760253906,297.1499938964844,293.1499938964844,0.005397668108344,-1976.4862060546875,298.3151550292969,0.5508396029472351,0.050000000745058,0.2288012653589248,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184115350246429,0.9934219717979432,0.9934219717979432,1.0,1.0,-1.065843105316162,0.4607381820678711,0.605104923248291,0.1997099965810775,0.0,0.0,0.3616885840892792,29.12728309631348,25.0,0.8292979001998901,-8162.56298828125,121.52295684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841963231563568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716064453125,0.2716110348701477,-4.584769158100244e-06,0.0,0.0001869358529802,0.0,0.0,12.01532745361328,0.0,0.0,0.0,0.3022166490554809,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781482979655265,-1883.1038818359373,304.15460205078125,0.7696583867073059,0.1319617182016372,0.1197324320673942,293.2025146484375,297.1499938964844,293.1499938964844,0.1492201089859008,-3321.69091796875,304.1576538085937,0.913966953754425,0.2218483239412307,0.2111514806747436,293.1656494140625,297.1499938964844,293.1499938964844,0.1181077063083648,-2034.6011962890625,304.1543273925781,0.8572081923484802,0.1838939189910888,0.129367783665657,293.1724853515625,297.1499938964844,293.1499938964844,0.1385650187730789,-3131.025390625,304.1550598144531,0.8950514793395996,0.2091895192861557,0.1990714818239212,293.3116760253906,297.1499938964844,293.1499938964844,0.005397668108344,-1976.4862060546875,298.3151550292969,0.5508396029472351,0.050000000745058,0.2288012653589248,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184115350246429,0.9934219717979432,0.9934219717979432,1.0,1.0,-1.065843105316162,0.4607381820678711,0.605104923248291,0.1997099965810775,0.0,0.0,0.3616885840892792,29.12728309631348,25.0,0.8292979001998901,-8162.56298828125,121.52295684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841963231563568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716064453125,0.2716110348701477,-4.584769158100244e-06,0.0,0.0001869358529802,0.0,0.0,12.01532745361328,0.0,0.0,0.0,0.3022166490554809,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776489004492759,-1873.946533203125,304.1546630859375,0.7702479362487793,0.1313225775957107,0.1191524118185043,293.2040100097656,297.1499938964844,293.1499938964844,0.1484133601188659,-3307.30859375,304.1577453613281,0.914943277835846,0.2208899706602096,0.2102411687374115,293.1678466796875,297.1499938964844,293.1499938964844,0.117607943713665,-2027.6673583984373,304.1544494628906,0.8582587242126465,0.1832682937383651,0.1289288103580474,293.1745300292969,297.1499938964844,293.1499938964844,0.1379939615726471,-3120.664794921875,304.1551818847656,0.8962316513061523,0.2084988206624984,0.1984157264232635,293.3147277832031,297.1499938964844,293.1499938964844,0.0053643654100596,-1965.927001953125,298.2791748046875,0.5524213910102844,0.050000000745058,0.2287471145391464,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175262421369552,0.993312418460846,0.993312418460846,1.0,1.0,-1.0626754760742188,0.4592836499214172,0.6033917665481567,0.1990309208631515,0.0,0.0,0.3600737452507019,28.800107955932617,25.0,0.7637226581573486,-8129.9248046875,120.16378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834578812122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699603140354156,0.2699649035930633,-4.579927463055356e-06,0.0,0.0001861864293459,0.0,0.0,11.921916007995604,0.0,0.0,0.0,0.3018326163291931,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771427527070045,-1864.677490234375,304.1547546386719,0.7705495357513428,0.1306734979152679,0.1185650527477264,293.2054748535156,297.1499938964844,293.1499938964844,0.1476001590490341,-3292.794677734375,304.1578063964844,0.9155442714691162,0.2199205756187439,0.2093220651149749,293.1699523925781,297.1499938964844,293.1499938964844,0.1170974746346473,-2020.5794677734373,304.1545715332031,0.8589968681335449,0.1826266199350357,0.1284798085689544,293.1765441894531,297.1499938964844,293.1499938964844,0.137412428855896,-3110.10595703125,304.1552734375,0.8970727920532227,0.2077927142381668,0.1977470219135284,293.3177185058594,297.1499938964844,293.1499938964844,0.0053310343064367,-1955.326171875,298.2427673339844,0.5537788271903992,0.050000000745058,0.2287013977766037,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167042344808578,0.9932135343551636,0.9932135343551636,1.0,1.0,-1.0594708919525146,0.4578114449977875,0.6016594767570496,0.198348730802536,0.0,0.0,0.3584449887275696,28.517690658569336,25.0,0.6997730135917664,-8097.02099609375,118.88362884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.182700902223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268308162689209,0.2683127522468567,-4.575093498715432e-06,0.0,0.0001854181900853,0.0,0.0,11.828530311584473,0.0,0.0,0.0,0.3014487624168396,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761104226112365,-1845.8109130859373,304.1548767089844,0.7704069018363953,0.1293473690748214,0.1173687651753425,293.208251953125,297.1499938964844,293.1499938964844,0.1459548026323318,-3263.376708984375,304.157958984375,0.9157694578170776,0.2179502844810485,0.2074579000473022,293.17401123046875,297.1499938964844,293.1499938964844,0.1160453930497169,-2005.9530029296875,304.15478515625,0.8596603274345398,0.1812974959611892,0.1275524944067001,293.180419921875,297.1499938964844,293.1499938964844,0.1362188756465912,-3088.408447265625,304.155517578125,0.8978781700134277,0.2063365578651428,0.1963717192411422,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641835063695,-1933.9635009765625,298.1685791015625,0.5559173822402954,0.050000000745058,0.2286307513713836,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152148485183715,0.993015706539154,0.993015706539154,1.0,1.0,-1.0529491901397705,0.4548124670982361,0.5981366634368896,0.1969740688800811,0.0,0.0,0.355151891708374,28.063018798828125,25.0,0.5775116682052612,-8030.40576171875,116.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811367720365524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649937272071838,0.2649982869625091,-4.56547377325478e-06,0.0,0.0001838307944126,0.0,0.0,11.642290115356444,0.0,0.0,0.0,0.3006833791732788,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761104226112365,-1845.8109130859373,304.1548767089844,0.7704069018363953,0.1293473690748214,0.1173687651753425,293.208251953125,297.1499938964844,293.1499938964844,0.1459548026323318,-3263.376708984375,304.157958984375,0.9157694578170776,0.2179502844810485,0.2074579000473022,293.17401123046875,297.1499938964844,293.1499938964844,0.1160453930497169,-2005.9530029296875,304.15478515625,0.8596603274345398,0.1812974959611892,0.1275524944067001,293.180419921875,297.1499938964844,293.1499938964844,0.1362188756465912,-3088.408447265625,304.155517578125,0.8978781700134277,0.2063365578651428,0.1963717192411422,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641835063695,-1933.9635009765625,298.1685791015625,0.5559173822402954,0.050000000745058,0.2286307513713836,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152148485183715,0.993015706539154,0.993015706539154,1.0,1.0,-1.0529491901397705,0.4548124670982361,0.5981366634368896,0.1969740688800811,0.0,0.0,0.355151891708374,28.063018798828125,25.0,0.5775116682052612,-8030.40576171875,116.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811367720365524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649937272071838,0.2649982869625091,-4.56547377325478e-06,0.0,0.0001838307944126,0.0,0.0,11.642290115356444,0.0,0.0,0.0,0.3006833791732788,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750517323613166,-1826.51904296875,304.155029296875,0.7694265246391296,0.1279859542846679,0.1161445751786232,293.2108764648437,297.1499938964844,293.1499938964844,0.1442848891019821,-3233.4482421875,304.1580810546875,0.9148992896080016,0.215939849615097,0.2055598199367523,293.1778564453125,297.1499938964844,293.1499938964844,0.1149532347917556,-1990.742919921875,304.155029296875,0.8594054579734802,0.1799100488424301,0.1265872418880462,293.18408203125,297.1499938964844,293.1499938964844,0.1349861025810241,-3065.959716796875,304.1557312011719,0.8976978659629822,0.2048244774341583,0.1949473619461059,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969368942081,-1912.33544921875,298.0926208496094,0.5574145913124084,0.050000000745058,0.22858227789402,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138883620500564,0.9928179383277892,0.9928179383277892,1.0,1.0,-1.0462753772735596,0.451740026473999,0.5945354104042053,0.1955852955579757,0.0,0.0,0.3518202900886535,27.7257137298584,25.0,0.4571075737476349,-7962.7060546875,114.34392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1795142889022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261676013469696,0.2616805732250213,-4.555949544737814e-06,0.0,0.0001821841724449,0.0,0.0,11.45732879638672,0.0,0.0,0.0,0.2999235689640045,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750517323613166,-1826.51904296875,304.155029296875,0.7694265246391296,0.1279859542846679,0.1161445751786232,293.2108764648437,297.1499938964844,293.1499938964844,0.1442848891019821,-3233.4482421875,304.1580810546875,0.9148992896080016,0.215939849615097,0.2055598199367523,293.1778564453125,297.1499938964844,293.1499938964844,0.1149532347917556,-1990.742919921875,304.155029296875,0.8594054579734802,0.1799100488424301,0.1265872418880462,293.18408203125,297.1499938964844,293.1499938964844,0.1349861025810241,-3065.959716796875,304.1557312011719,0.8976978659629822,0.2048244774341583,0.1949473619461059,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969368942081,-1912.33544921875,298.0926208496094,0.5574145913124084,0.050000000745058,0.22858227789402,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138883620500564,0.9928179383277892,0.9928179383277892,1.0,1.0,-1.0462753772735596,0.451740026473999,0.5945354104042053,0.1955852955579757,0.0,0.0,0.3518202900886535,27.7257137298584,25.0,0.4571075737476349,-7962.7060546875,114.34392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1795142889022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261676013469696,0.2616805732250213,-4.555949544737814e-06,0.0,0.0001821841724449,0.0,0.0,11.45732879638672,0.0,0.0,0.0,0.2999235689640045,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739675760269165,-1806.8250732421875,304.1551513671875,0.7677789330482483,0.1265920996665954,0.1148939654231071,293.21337890625,297.1499938964844,293.1499938964844,0.1425918489694595,-3203.031005859375,304.158203125,0.913167119026184,0.2138919383287429,0.2036292105913162,293.1814880371094,297.1499938964844,293.1499938964844,0.1138234212994575,-1974.9791259765625,304.1552124023437,0.8584144711494446,0.1784681975841522,0.1255859732627868,293.1875305175781,297.1499938964844,293.1499938964844,0.1337164342403412,-3042.797119140625,304.15594482421875,0.8967286944389343,0.2032602131366729,0.1934763789176941,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291724666953,-1890.3973388671875,298.01495361328125,0.558407187461853,0.050000000745058,0.2285506129264831,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126827538013458,0.9926413893699646,0.9926413893699646,1.0,1.0,-1.0394519567489624,0.4485957026481628,0.5908561944961548,0.1941833347082138,0.0,0.0,0.3484615683555603,27.477149963378903,25.0,0.3327617645263672,-7893.953125,112.31940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.1778445988893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583671808242798,0.2583717405796051,-4.546555373963201e-06,0.0,0.0001804896601242,0.0,0.0,11.274304389953612,0.0,0.0,0.0,0.2991721034049988,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739675760269165,-1806.8250732421875,304.1551513671875,0.7677789330482483,0.1265920996665954,0.1148939654231071,293.21337890625,297.1499938964844,293.1499938964844,0.1425918489694595,-3203.031005859375,304.158203125,0.913167119026184,0.2138919383287429,0.2036292105913162,293.1814880371094,297.1499938964844,293.1499938964844,0.1138234212994575,-1974.9791259765625,304.1552124023437,0.8584144711494446,0.1784681975841522,0.1255859732627868,293.1875305175781,297.1499938964844,293.1499938964844,0.1337164342403412,-3042.797119140625,304.15594482421875,0.8967286944389343,0.2032602131366729,0.1934763789176941,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291724666953,-1890.3973388671875,298.01495361328125,0.558407187461853,0.050000000745058,0.2285506129264831,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126827538013458,0.9926413893699646,0.9926413893699646,1.0,1.0,-1.0394519567489624,0.4485957026481628,0.5908561944961548,0.1941833347082138,0.0,0.0,0.3484615683555603,27.477149963378903,25.0,0.3327617645263672,-7893.953125,112.31940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.1778445988893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583671808242798,0.2583717405796051,-4.546555373963201e-06,0.0,0.0001804896601242,0.0,0.0,11.274304389953612,0.0,0.0,0.0,0.2991721034049988,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728596299886703,-1786.7694091796875,304.1552734375,0.7656074166297913,0.1251680552959442,0.1136182025074958,293.2157287597656,297.1499938964844,293.1499938964844,0.14087875187397,-3172.17919921875,304.1583251953125,0.9107778072357178,0.2118086367845535,0.2016672194004058,293.1849060058594,297.1499938964844,293.1499938964844,0.1126594543457031,-1958.7091064453125,304.1554260253906,0.8568410873413086,0.1769750416278839,0.1245502308011055,293.1907958984375,297.1499938964844,293.1499938964844,0.1324136108160019,-3018.988037109375,304.1561279296875,0.8951340913772583,0.2016467303037643,0.1919607669115066,293.3406677246094,297.1499938964844,293.1499938964844,0.0050608562305569,-1868.144287109375,297.9354858398437,0.5590091347694397,0.050000000745058,0.2285316437482834,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402709960937,291.1750183105469,1.0,0.2115654647350311,0.9924649000167848,0.9924649000167848,1.0,1.0,-1.0324808359146118,0.4453803598880768,0.5871005058288574,0.1927680820226669,0.0,0.0,0.3451133072376251,27.29537582397461,25.0,-0.005512832198292,-7823.7392578125,110.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1761376857757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550928592681885,0.2550973892211914,-4.5373385546554346e-06,0.0,0.0001787573564797,0.0,0.0,11.09453296661377,0.0,0.0,0.0,0.2984344363212585,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728596299886703,-1786.7694091796875,304.1552734375,0.7656074166297913,0.1251680552959442,0.1136182025074958,293.2157287597656,297.1499938964844,293.1499938964844,0.14087875187397,-3172.17919921875,304.1583251953125,0.9107778072357178,0.2118086367845535,0.2016672194004058,293.1849060058594,297.1499938964844,293.1499938964844,0.1126594543457031,-1958.7091064453125,304.1554260253906,0.8568410873413086,0.1769750416278839,0.1245502308011055,293.1907958984375,297.1499938964844,293.1499938964844,0.1324136108160019,-3018.988037109375,304.1561279296875,0.8951340913772583,0.2016467303037643,0.1919607669115066,293.3406677246094,297.1499938964844,293.1499938964844,0.0050608562305569,-1868.144287109375,297.9354858398437,0.5590091347694397,0.050000000745058,0.2285316437482834,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402709960937,291.1750183105469,1.0,0.2115654647350311,0.9924649000167848,0.9924649000167848,1.0,1.0,-1.0324808359146118,0.4453803598880768,0.5871005058288574,0.1927680820226669,0.0,0.0,0.3451133072376251,27.29537582397461,25.0,-0.005512832198292,-7823.7392578125,110.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1761376857757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550928592681885,0.2550973892211914,-4.5373385546554346e-06,0.0,0.0001787573564797,0.0,0.0,11.09453296661377,0.0,0.0,0.0,0.2984344363212585,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722961798310279,-1776.5963134765625,304.15533447265625,0.7643617987632751,0.1244454458355903,0.1129713207483291,293.21685791015625,297.1499938964844,293.1499938964844,0.1400136649608612,-3156.56787109375,304.15838623046875,0.9093921780586244,0.2107543647289276,0.2006748616695404,293.1865539550781,297.1499938964844,293.1499938964844,0.1120641753077507,-1950.3743896484373,304.155517578125,0.8558753728866577,0.1762102097272873,0.1240199655294418,293.1923522949219,297.1499938964844,293.1499938964844,0.1317490488290786,-3006.82373046875,304.1562194824219,0.8941435813903809,0.2008224874734878,0.1911868900060653,293.3434143066406,297.1499938964844,293.1499938964844,0.0050264736637473,-1856.8843994140625,297.8951110839844,0.5591922998428345,0.050000000745058,0.2285259366035461,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.343017578125,291.1750793457031,1.0,0.2110322117805481,0.9923766255378724,0.9923766255378724,1.0,1.0,-1.02894127368927,0.4437467157840729,0.5851945877075195,0.1920556724071502,0.0,0.0,0.3434417247772217,27.224288940429688,25.0,0.2025819569826126,-7789.529296875,109.47201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.392578125,18000.0,0.0,0.0,0.1752740293741226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534807324409485,0.2534852623939514,-4.532833372650202e-06,0.0,0.0001778808509698,0.0,0.0,11.006518363952637,0.0,0.0,0.0,0.2980731725692749,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717243030667305,-1766.2850341796875,304.1554260253906,0.7630274891853333,0.123716115951538,0.1123187541961669,293.21795654296875,297.1499938964844,293.1499938964844,0.1391390562057495,-3140.756103515625,304.158447265625,0.9079076647758484,0.2096920311450958,0.1996752172708511,293.1881408691406,297.1499938964844,293.1499938964844,0.1114572137594223,-1941.8619384765625,304.1556091308594,0.854809582233429,0.175433725118637,0.1234817951917648,293.1938781738281,297.1499938964844,293.1499938964844,0.1310722976922989,-2994.415771484375,304.15631103515625,0.8930443525314331,0.1999870538711547,0.1904027760028839,293.3461303710937,297.1499938964844,293.1499938964844,0.0049918410368263,-1845.4779052734373,297.8545227050781,0.559310793876648,0.050000000745058,0.2285222709178924,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.3457336425781,291.175537109375,1.0,0.2105123400688171,0.992306649684906,0.992306649684906,1.0,1.0,-1.0253667831420898,0.4420966506004333,0.5832701325416565,0.1913406103849411,0.0,0.0,0.3417133688926697,27.16397476196289,25.0,0.8483875393867493,-7755.88330078125,108.55936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744079738855362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518515288829803,0.2518560588359833,-4.5283709368959535e-06,0.0,0.00017700191529,0.0,0.0,10.918057441711426,0.0,0.0,0.0,0.2977102696895599,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070556566119194,-1745.27783203125,304.1555480957031,0.7601379156112671,0.1222386285662651,0.1109973117709159,293.2200622558594,297.1499938964844,293.1499938964844,0.1373636573553085,-3108.574462890625,304.1585998535156,0.9047194719314576,0.2075444310903549,0.1976549178361892,293.1911926269531,297.1499938964844,293.1499938964844,0.1102107167243957,-1924.3377685546875,304.15582275390625,0.8524261116981506,0.1738477349281311,0.1223827600479126,293.19677734375,297.1499938964844,293.1499938964844,0.1296848654747009,-2968.918212890625,304.1565246582031,0.8905707597732544,0.1982845067977905,0.1888051033020019,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218349158763,-1822.236572265625,297.7726135253906,0.5593882203102112,0.050000000745058,0.228520005941391,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095041126012802,0.9921667575836182,0.9921667575836182,1.0,1.0,-1.0181165933609009,0.4387480914592743,0.5793684720993042,0.1899019926786422,0.0,0.0,0.3379914760589599,27.069738388061523,25.0,2.247097969055176,-7688.07861328125,106.7728042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726787239313125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484061121940612,0.248410627245903,-4.519226422416978e-06,0.0,0.0001752469543134,0.0,0.0,10.732551574707031,0.0,0.0,0.0,0.2969518303871155,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070556566119194,-1745.27783203125,304.1555480957031,0.7601379156112671,0.1222386285662651,0.1109973117709159,293.2200622558594,297.1499938964844,293.1499938964844,0.1373636573553085,-3108.574462890625,304.1585998535156,0.9047194719314576,0.2075444310903549,0.1976549178361892,293.1911926269531,297.1499938964844,293.1499938964844,0.1102107167243957,-1924.3377685546875,304.15582275390625,0.8524261116981506,0.1738477349281311,0.1223827600479126,293.19677734375,297.1499938964844,293.1499938964844,0.1296848654747009,-2968.918212890625,304.1565246582031,0.8905707597732544,0.1982845067977905,0.1888051033020019,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218349158763,-1822.236572265625,297.7726135253906,0.5593882203102112,0.050000000745058,0.228520005941391,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095041126012802,0.9921667575836182,0.9921667575836182,1.0,1.0,-1.0181165933609009,0.4387480914592743,0.5793684720993042,0.1899019926786422,0.0,0.0,0.3379914760589599,27.069738388061523,25.0,2.247097969055176,-7688.07861328125,106.7728042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726787239313125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484061121940612,0.248410627245903,-4.519226422416978e-06,0.0,0.0001752469543134,0.0,0.0,10.732551574707031,0.0,0.0,0.0,0.2969518303871155,4.0,0.0,1.0
291540,293.19610595703125,297.1499938964844,293.1499938964844,0.0693677738308906,-1723.983642578125,304.1556701660156,0.7570109367370605,0.1207392364740371,0.1096555814146995,293.2220153808594,297.1499938964844,293.1499938964844,0.1355727314949035,-3076.0283203125,304.1587219238281,0.901336908340454,0.2053694278001785,0.1956080347299575,293.1940612792969,297.1499938964844,293.1499938964844,0.1089370027184486,-1906.3936767578125,304.156005859375,0.8497675657272339,0.1722214370965957,0.121254950761795,293.19952392578125,297.1499938964844,293.1499938964844,0.1282709836959839,-2942.884033203125,304.1567077636719,0.8877935409545898,0.1965434104204177,0.187170147895813,293.3567810058594,297.1499938964844,293.1499938964844,0.0048511545173823,-1798.626953125,297.6891174316406,0.5592953562736511,0.050000000745058,0.2285231202840805,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085277587175369,0.9920268654823304,0.9920268654823304,1.0,1.0,-1.0107372999191284,0.4353379011154175,0.5753993988037109,0.1884527653455734,0.0,0.0,0.3340386748313904,27.00355529785156,25.0,1.806009650230408,-7615.81396484375,105.02667236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709545254707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447340339422226,0.2447385340929031,-4.5095680434315e-06,0.0,0.000173497115611,0.0,0.0,10.536373138427734,0.0,0.0,0.0,0.2961518764495849,4.0,0.0,1.0
291600,293.19610595703125,297.1499938964844,293.1499938964844,0.0693677738308906,-1723.983642578125,304.1556701660156,0.7570109367370605,0.1207392364740371,0.1096555814146995,293.2220153808594,297.1499938964844,293.1499938964844,0.1355727314949035,-3076.0283203125,304.1587219238281,0.901336908340454,0.2053694278001785,0.1956080347299575,293.1940612792969,297.1499938964844,293.1499938964844,0.1089370027184486,-1906.3936767578125,304.156005859375,0.8497675657272339,0.1722214370965957,0.121254950761795,293.19952392578125,297.1499938964844,293.1499938964844,0.1282709836959839,-2942.884033203125,304.1567077636719,0.8877935409545898,0.1965434104204177,0.187170147895813,293.3567810058594,297.1499938964844,293.1499938964844,0.0048511545173823,-1798.626953125,297.6891174316406,0.5592953562736511,0.050000000745058,0.2285231202840805,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085277587175369,0.9920268654823304,0.9920268654823304,1.0,1.0,-1.0107372999191284,0.4353379011154175,0.5753993988037109,0.1884527653455734,0.0,0.0,0.3340386748313904,27.00355529785156,25.0,1.806009650230408,-7615.81396484375,105.02667236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709545254707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447340339422226,0.2447385340929031,-4.5095680434315e-06,0.0,0.000173497115611,0.0,0.0,10.536373138427734,0.0,0.0,0.0,0.2961518764495849,4.0,0.0,1.0
