time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682478547096252,-1704.0494384765625,304.1556396484375,0.7540940642356873,0.1193791478872299,0.1083845868706703,293.2230529785156,297.1499938964844,293.1499938964844,0.1338681578636169,-3045.034912109375,304.1586303710937,0.8981318473815918,0.2033323496580124,0.193632110953331,293.1959533691406,297.1499938964844,293.1499938964844,0.1077307760715484,-1889.4033203125,304.156005859375,0.8472627401351929,0.1707195937633514,0.1201705187559127,293.2012634277344,297.1499938964844,293.1499938964844,0.1269313991069793,-2918.22802734375,304.1566772460937,0.8851674795150757,0.1949301809072494,0.1855963319540023,293.3609924316406,297.1499938964844,293.1499938964844,0.004782436415553,-1775.6502685546875,297.60565185546875,0.5592477917671204,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075831592082977,0.9919061660766602,0.9919061660766602,1.0,1.0,-1.00365149974823,0.4320530593395233,0.5715984106063843,0.1870978325605392,0.0,0.0,0.3302210569381714,26.934165954589844,25.0,-1.7945184707641602,-7536.931640625,103.35923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.56640625,18000.0,0.0,0.0,0.1692250967025756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411188632249832,0.2411233633756637,-4.4998610064794775e-06,0.0,0.0001717419509077,0.0,0.0,10.344133377075195,0.0,0.0,0.0,0.295367032289505,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682478547096252,-1704.0494384765625,304.1556396484375,0.7540940642356873,0.1193791478872299,0.1083845868706703,293.2230529785156,297.1499938964844,293.1499938964844,0.1338681578636169,-3045.034912109375,304.1586303710937,0.8981318473815918,0.2033323496580124,0.193632110953331,293.1959533691406,297.1499938964844,293.1499938964844,0.1077307760715484,-1889.4033203125,304.156005859375,0.8472627401351929,0.1707195937633514,0.1201705187559127,293.2012634277344,297.1499938964844,293.1499938964844,0.1269313991069793,-2918.22802734375,304.1566772460937,0.8851674795150757,0.1949301809072494,0.1855963319540023,293.3609924316406,297.1499938964844,293.1499938964844,0.004782436415553,-1775.6502685546875,297.60565185546875,0.5592477917671204,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075831592082977,0.9919061660766602,0.9919061660766602,1.0,1.0,-1.00365149974823,0.4320530593395233,0.5715984106063843,0.1870978325605392,0.0,0.0,0.3302210569381714,26.934165954589844,25.0,-1.7945184707641602,-7536.931640625,103.35923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.56640625,18000.0,0.0,0.0,0.1692250967025756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411188632249832,0.2411233633756637,-4.4998610064794775e-06,0.0,0.0001717419509077,0.0,0.0,10.344133377075195,0.0,0.0,0.0,0.295367032289505,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673104003071785,-1687.51953125,304.15533447265625,0.7518371343612671,0.1181992813944816,0.1072909533977508,293.2230224609375,297.1499938964844,293.1499938964844,0.1323891133069992,-3018.219970703125,304.1582336425781,0.895551860332489,0.2014898061752319,0.1918527632951736,293.1967163085937,297.1499938964844,293.1499938964844,0.1067190617322921,-1875.21533203125,304.1556701660156,0.8453513383865356,0.1693976670503616,0.1192210987210273,293.201904296875,297.1499938964844,293.1499938964844,0.1258045583963394,-2897.587158203125,304.1563415527344,0.8831650614738464,0.1935039460659027,0.1842114776372909,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179050743579,-1754.260986328125,297.5224304199219,0.5594409108161926,0.050000000745058,0.228518858551979,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.206687793135643,0.9917855262756348,0.9917855262756348,1.0,1.0,-0.9973942041397096,0.4291290640830993,0.5682651400566101,0.1859680563211441,0.0,0.0,0.3274975121021271,26.834938049316406,25.0,-5.809025287628174,-7468.74462890625,101.8380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.869140625,18000.0,0.0,0.0,0.1674773395061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383270561695099,0.2383315414190292,-4.491512299864553e-06,0.0,0.0001699682034086,0.0,0.0,10.19473934173584,0.0,0.0,0.0,0.2947506606578827,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673104003071785,-1687.51953125,304.15533447265625,0.7518371343612671,0.1181992813944816,0.1072909533977508,293.2230224609375,297.1499938964844,293.1499938964844,0.1323891133069992,-3018.219970703125,304.1582336425781,0.895551860332489,0.2014898061752319,0.1918527632951736,293.1967163085937,297.1499938964844,293.1499938964844,0.1067190617322921,-1875.21533203125,304.1556701660156,0.8453513383865356,0.1693976670503616,0.1192210987210273,293.201904296875,297.1499938964844,293.1499938964844,0.1258045583963394,-2897.587158203125,304.1563415527344,0.8831650614738464,0.1935039460659027,0.1842114776372909,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179050743579,-1754.260986328125,297.5224304199219,0.5594409108161926,0.050000000745058,0.228518858551979,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.206687793135643,0.9917855262756348,0.9917855262756348,1.0,1.0,-0.9973942041397096,0.4291290640830993,0.5682651400566101,0.1859680563211441,0.0,0.0,0.3274975121021271,26.834938049316406,25.0,-5.809025287628174,-7468.74462890625,101.8380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.869140625,18000.0,0.0,0.0,0.1674773395061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383270561695099,0.2383315414190292,-4.491512299864553e-06,0.0,0.0001699682034086,0.0,0.0,10.19473934173584,0.0,0.0,0.0,0.2947506606578827,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.066869668662548,-1679.7581787109375,304.1551513671875,0.7508307099342346,0.1176477149128913,0.1067846342921257,293.2227783203125,297.1499938964844,293.1499938964844,0.1316803097724914,-3005.330810546875,304.15802001953125,0.8943732976913452,0.2006118893623352,0.1910110563039779,293.1968688964844,297.1499938964844,293.1499938964844,0.1062403917312622,-1868.483154296875,304.155517578125,0.8445031046867371,0.1687763631343841,0.118778757750988,293.20196533203125,297.1499938964844,293.1499938964844,0.1252694725990295,-2887.758056640625,304.1561584472656,0.8822755217552185,0.1928318440914154,0.1835646778345108,293.3645935058594,297.1499938964844,293.1499938964844,0.0046860007569193,-1743.5716552734375,297.4820861816406,0.5595674514770508,0.050000000745058,0.228514939546585,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.3644714355469,291.1708374023437,1.0,0.2062597125768661,0.991725206375122,0.991725206375122,1.0,1.0,-0.9944642782211304,0.4277510046958923,0.566713273525238,0.1854642480611801,0.0,0.0,0.3262803554534912,26.78303909301757,25.0,-5.049985885620117,-7439.6435546875,101.12184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666189581155777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237204909324646,0.2372093945741653,-4.488254489842802e-06,0.0,0.0001690970530034,0.0,0.0,10.135135650634766,0.0,0.0,0.0,0.2945025563240051,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664414688944816,-1672.224365234375,304.1549987792969,0.7498660087585449,0.1171144768595695,0.1062966585159301,293.2224426269531,297.1499938964844,293.1499938964844,0.1309853792190551,-2992.67041015625,304.1578369140625,0.8932271599769592,0.199753999710083,0.1901907324790954,293.1969299316406,297.1499938964844,293.1499938964844,0.1057740971446037,-1861.9134521484373,304.1553649902344,0.8436883091926575,0.168173685669899,0.1183510422706604,293.2019348144531,297.1499938964844,293.1499938964844,0.1247468367218971,-2878.140380859375,304.156005859375,0.8814185857772827,0.1921783238649368,0.1829379200935363,293.3652648925781,297.1499938964844,293.1499938964844,0.0046545192599296,-1732.9632568359375,297.44244384765625,0.5596954226493835,0.050000000745058,0.2285109609365463,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.205843985080719,0.99167400598526,0.99167400598526,1.0,1.0,-0.9916236400604248,0.4264092743396759,0.5652143955230713,0.1849922090768814,0.0,0.0,0.3250907361507416,26.73225784301757,25.0,-4.4283447265625,-7410.60888671875,100.42994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657800674438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361097633838653,0.2361142486333847,-4.485260888031917e-06,0.0,0.000168245693203,0.0,0.0,10.077491760253906,0.0,0.0,0.0,0.2942653596401214,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656197592616081,-1657.7991943359375,304.1546936035156,0.7480123043060303,0.1160918399691581,0.1053633540868759,293.2216186523437,297.1499938964844,293.1499938964844,0.1296368986368179,-2968.055419921875,304.157470703125,0.8909792304039001,0.1980844736099243,0.188598021864891,293.19677734375,297.1499938964844,293.1499938964844,0.104877732694149,-1849.2645263671875,304.1550598144531,0.8421111106872559,0.1670117229223251,0.1175287514925003,293.2016906738281,297.1499938964844,293.1499938964844,0.1237382739782333,-2859.551513671875,304.1556701660156,0.8797500729560852,0.1909134238958358,0.1817284226417541,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926477760076,-1712.0113525390625,297.3642578125,0.5599353313446045,0.050000000745058,0.2285035401582718,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660888671875,291.1672058105469,1.0,0.2050462812185287,0.9915716648101808,0.9915716648101808,1.0,1.0,-0.9861443042755128,0.4238042533397674,0.5623400807380676,0.1841288655996322,0.0,0.0,0.3229270577430725,26.636682510375977,25.0,-3.393674373626709,-7355.39306640625,99.10841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,306.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.164168894290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340968251228332,0.2341013103723526,-4.479785275179893e-06,0.0,0.0001666105526965,0.0,0.0,9.971909523010254,0.0,0.0,0.0,0.293832391500473,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656197592616081,-1657.7991943359375,304.1546936035156,0.7480123043060303,0.1160918399691581,0.1053633540868759,293.2216186523437,297.1499938964844,293.1499938964844,0.1296368986368179,-2968.055419921875,304.157470703125,0.8909792304039001,0.1980844736099243,0.188598021864891,293.19677734375,297.1499938964844,293.1499938964844,0.104877732694149,-1849.2645263671875,304.1550598144531,0.8421111106872559,0.1670117229223251,0.1175287514925003,293.2016906738281,297.1499938964844,293.1499938964844,0.1237382739782333,-2859.551513671875,304.1556701660156,0.8797500729560852,0.1909134238958358,0.1817284226417541,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926477760076,-1712.0113525390625,297.3642578125,0.5599353313446045,0.050000000745058,0.2285035401582718,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660888671875,291.1672058105469,1.0,0.2050462812185287,0.9915716648101808,0.9915716648101808,1.0,1.0,-0.9861443042755128,0.4238042533397674,0.5623400807380676,0.1841288655996322,0.0,0.0,0.3229270577430725,26.636682510375977,25.0,-3.393674373626709,-7355.39306640625,99.10841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,306.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.164168894290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340968251228332,0.2341013103723526,-4.479785275179893e-06,0.0,0.0001666105526965,0.0,0.0,9.971909523010254,0.0,0.0,0.0,0.293832391500473,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648312419652938,-1643.9847412109375,304.1544494628906,0.7462230920791626,0.1151183247566223,0.1044772043824195,293.2206726074219,297.1499938964844,293.1499938964844,0.1283245682716369,-2944.019775390625,304.1571655273437,0.8887527585029602,0.1964657455682754,0.1870568245649337,293.1964416503906,297.1499938964844,293.1499938964844,0.1040133833885192,-1837.029541015625,304.1548156738281,0.8405676484107971,0.1658969819545745,0.1167420372366905,293.2012634277344,297.1499938964844,293.1499938964844,0.122760109603405,-2841.466552734375,304.1554260253906,0.8781031966209412,0.1896936148405075,0.1805651187896728,293.3664855957031,297.1499938964844,293.1499938964844,0.0045315856114029,-1691.1519775390625,297.2876892089844,0.5601394772529602,0.050000000745058,0.2284972518682479,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.3664855957031,291.1659851074219,1.0,0.2042905539274215,0.9914693236351012,0.9914693236351012,1.0,1.0,-0.9808829426765442,0.4212805032730102,0.5596024394035339,0.1833613961935043,0.0,0.0,0.3208840787410736,26.55084609985352,25.0,-1.977482557296753,-7303.08935546875,97.86050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,306.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626675575971603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322594076395034,0.2322638779878616,-4.474924935493618e-06,0.0,0.0001650868944125,0.0,0.0,9.876177787780762,0.0,0.0,0.0,0.2934402227401733,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648312419652938,-1643.9847412109375,304.1544494628906,0.7462230920791626,0.1151183247566223,0.1044772043824195,293.2206726074219,297.1499938964844,293.1499938964844,0.1283245682716369,-2944.019775390625,304.1571655273437,0.8887527585029602,0.1964657455682754,0.1870568245649337,293.1964416503906,297.1499938964844,293.1499938964844,0.1040133833885192,-1837.029541015625,304.1548156738281,0.8405676484107971,0.1658969819545745,0.1167420372366905,293.2012634277344,297.1499938964844,293.1499938964844,0.122760109603405,-2841.466552734375,304.1554260253906,0.8781031966209412,0.1896936148405075,0.1805651187896728,293.3664855957031,297.1499938964844,293.1499938964844,0.0045315856114029,-1691.1519775390625,297.2876892089844,0.5601394772529602,0.050000000745058,0.2284972518682479,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.3664855957031,291.1659851074219,1.0,0.2042905539274215,0.9914693236351012,0.9914693236351012,1.0,1.0,-0.9808829426765442,0.4212805032730102,0.5596024394035339,0.1833613961935043,0.0,0.0,0.3208840787410736,26.55084609985352,25.0,-1.977482557296753,-7303.08935546875,97.86050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,306.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626675575971603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322594076395034,0.2322638779878616,-4.474924935493618e-06,0.0,0.0001650868944125,0.0,0.0,9.876177787780762,0.0,0.0,0.0,0.2934402227401733,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640707686543464,-1630.6923828125,304.1542358398437,0.7444740533828735,0.1141848191618919,0.1036290451884269,293.2196044921875,297.1499938964844,293.1499938964844,0.1270441114902496,-2920.49853515625,304.15692138671875,0.8865271210670471,0.1948883831501007,0.1855567842721939,293.1959533691406,297.1499938964844,293.1499938964844,0.1031761616468429,-1825.1474609375,304.15460205078125,0.8390358686447144,0.1648196280002594,0.1159830912947654,293.20068359375,297.1499938964844,293.1499938964844,0.1218079477548599,-2823.815673828125,304.1552124023437,0.8764563798904419,0.188509464263916,0.1794375926256179,293.36651611328125,297.1499938964844,293.1499938964844,0.0044714822433888,-1670.47265625,297.2122802734375,0.5603035092353821,0.050000000745058,0.2284922301769256,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035718709230423,0.9913700222969056,0.9913700222969056,1.0,1.0,-0.9757943749427797,0.4188179075717926,0.5569764971733093,0.1826788485050201,0.0,0.0,0.3188844621181488,26.474872589111328,25.0,-1.0968316793441772,-7251.78369140625,96.67552947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,306.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.161286398768425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304799258708953,0.2304843962192535,-4.470345629670192e-06,0.0,0.00016368519573,0.0,0.0,9.784050941467283,0.0,0.0,0.0,0.2930644154548645,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640707686543464,-1630.6923828125,304.1542358398437,0.7444740533828735,0.1141848191618919,0.1036290451884269,293.2196044921875,297.1499938964844,293.1499938964844,0.1270441114902496,-2920.49853515625,304.15692138671875,0.8865271210670471,0.1948883831501007,0.1855567842721939,293.1959533691406,297.1499938964844,293.1499938964844,0.1031761616468429,-1825.1474609375,304.15460205078125,0.8390358686447144,0.1648196280002594,0.1159830912947654,293.20068359375,297.1499938964844,293.1499938964844,0.1218079477548599,-2823.815673828125,304.1552124023437,0.8764563798904419,0.188509464263916,0.1794375926256179,293.36651611328125,297.1499938964844,293.1499938964844,0.0044714822433888,-1670.47265625,297.2122802734375,0.5603035092353821,0.050000000745058,0.2284922301769256,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035718709230423,0.9913700222969056,0.9913700222969056,1.0,1.0,-0.9757943749427797,0.4188179075717926,0.5569764971733093,0.1826788485050201,0.0,0.0,0.3188844621181488,26.474872589111328,25.0,-1.0968316793441772,-7251.78369140625,96.67552947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,306.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.161286398768425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304799258708953,0.2304843962192535,-4.470345629670192e-06,0.0,0.00016368519573,0.0,0.0,9.784050941467283,0.0,0.0,0.0,0.2930644154548645,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633349195122718,-1617.862548828125,304.154052734375,0.7427548766136169,0.1132852733135223,0.1028128340840339,293.218505859375,297.1499938964844,293.1499938964844,0.1257932037115097,-2897.458740234375,304.1567077636719,0.8842975497245789,0.193346694111824,0.1840918213129043,293.19537353515625,297.1499938964844,293.1499938964844,0.1023629903793335,-1813.5802001953125,304.1544189453125,0.8375080227851868,0.1637734025716781,0.1152469962835311,293.2000427246094,297.1499938964844,293.1499938964844,0.1208794564008712,-2806.564453125,304.155029296875,0.8748041391372681,0.1873553544282913,0.1783398389816284,293.3663024902344,297.1499938964844,293.1499938964844,0.004412094131112,-1649.913818359375,297.1376647949219,0.5604298710823059,0.050000000745058,0.2284883707761764,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028856873512268,0.9912707209587096,0.9912707209587096,1.0,1.0,-0.9708508253097534,0.4164042770862579,0.5544465780258179,0.1820731908082962,0.0,0.0,0.3169100880622864,26.40794563293457,25.0,-0.5089899301528931,-7201.56298828125,95.54518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.160024493932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287439852952957,0.2287484556436538,-4.465935489861295e-06,0.0,0.0001624045253265,0.0,0.0,9.694591522216797,0.0,0.0,0.0,0.2926999628543854,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633349195122718,-1617.862548828125,304.154052734375,0.7427548766136169,0.1132852733135223,0.1028128340840339,293.218505859375,297.1499938964844,293.1499938964844,0.1257932037115097,-2897.458740234375,304.1567077636719,0.8842975497245789,0.193346694111824,0.1840918213129043,293.19537353515625,297.1499938964844,293.1499938964844,0.1023629903793335,-1813.5802001953125,304.1544189453125,0.8375080227851868,0.1637734025716781,0.1152469962835311,293.2000427246094,297.1499938964844,293.1499938964844,0.1208794564008712,-2806.564453125,304.155029296875,0.8748041391372681,0.1873553544282913,0.1783398389816284,293.3663024902344,297.1499938964844,293.1499938964844,0.004412094131112,-1649.913818359375,297.1376647949219,0.5604298710823059,0.050000000745058,0.2284883707761764,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028856873512268,0.9912707209587096,0.9912707209587096,1.0,1.0,-0.9708508253097534,0.4164042770862579,0.5544465780258179,0.1820731908082962,0.0,0.0,0.3169100880622864,26.40794563293457,25.0,-0.5089899301528931,-7201.56298828125,95.54518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.160024493932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287439852952957,0.2287484556436538,-4.465935489861295e-06,0.0,0.0001624045253265,0.0,0.0,9.694591522216797,0.0,0.0,0.0,0.2926999628543854,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629753470420837,-1611.605224609375,304.1539611816406,0.741905152797699,0.1128470674157142,0.1024155244231224,293.21795654296875,297.1499938964844,293.1499938964844,0.1251780390739441,-2886.106689453125,304.1565856933594,0.8831815719604492,0.192588210105896,0.1833713799715042,293.1950378417969,297.1499938964844,293.1499938964844,0.10196453332901,-1807.9027099609373,304.15435791015625,0.8367449641227722,0.1632607728242874,0.1148865818977356,293.19970703125,297.1499938964844,293.1499938964844,0.1204233318567276,-2798.07568359375,304.1549377441406,0.8739759922027588,0.1867885589599609,0.1778010129928589,293.3661499023437,297.1499938964844,293.1499938964844,0.0043826629407703,-1639.68115234375,297.1006164550781,0.5604800581932068,0.050000000745058,0.2284868508577346,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025537490844726,0.9912210702896118,0.9912210702896118,1.0,1.0,-0.9684282541275024,0.4152137339115143,0.5532144904136658,0.1817972362041473,0.0,0.0,0.3159211874008178,26.377593994140625,25.0,-0.2991150021553039,-7176.76220703125,94.9986343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,305.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1594369411468505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227881982922554,0.2278864383697509,-4.463770892471075e-06,0.0,0.0001618082314962,0.0,0.0,9.650328636169434,0.0,0.0,0.0,0.2925198674201965,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626208335161209,-1605.44384765625,304.1539001464844,0.7410616278648376,0.1124156787991523,0.102024607360363,293.2174072265625,297.1499938964844,293.1499938964844,0.124569334089756,-2874.860107421875,304.156494140625,0.88206547498703,0.1918371170759201,0.182658165693283,293.1947326660156,297.1499938964844,293.1499938964844,0.1015710681676864,-1802.290771484375,304.1542663574219,0.8359826803207397,0.1627542972564697,0.1145306602120399,293.1993408203125,297.1499938964844,293.1499938964844,0.119972288608551,-2789.673095703125,304.15484619140625,0.873147189617157,0.1862278431653976,0.1772681623697281,293.3659362792969,297.1499938964844,293.1499938964844,0.0043533751741051,-1629.4713134765625,297.063720703125,0.5605229139328003,0.050000000745058,0.228485569357872,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022283673286438,0.991179347038269,0.991179347038269,1.0,1.0,-0.966034770011902,0.4140327274799347,0.5520020723342896,0.1815380305051803,0.0,0.0,0.3149292171001434,26.34903907775879,25.0,-0.1386679708957672,-7152.14208984375,94.46316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588753461837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270209193229675,0.2270253896713256,-4.461620392248733e-06,0.0,0.0001612382766325,0.0,0.0,9.606208801269531,0.0,0.0,0.0,0.292340487241745,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619264282286167,-1593.3990478515625,304.1537475585937,0.7393928170204163,0.1115725636482238,0.1012609452009201,293.2162780761719,297.1499938964844,293.1499938964844,0.1233709678053855,-2852.6796875,304.1563415527344,0.8798348307609558,0.1903564035892486,0.181252509355545,293.19403076171875,297.1499938964844,293.1499938964844,0.1007986515760421,-1791.2579345703125,304.1541442871094,0.8344609141349792,0.1617590337991714,0.113831527531147,293.1986389160156,297.1499938964844,293.1499938964844,0.1190851256251335,-2773.12255859375,304.1547241210937,0.8714889883995056,0.1851240247488021,0.176219567656517,293.365478515625,297.1499938964844,293.1499938964844,0.0042952457442879,-1609.1314697265625,296.9902648925781,0.5605883598327637,0.050000000745058,0.2284836173057556,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.20159612596035,0.9910958409309388,0.9910958409309388,1.0,1.0,-0.9613312482833862,0.4116975665092468,0.5496336221694946,0.1810667216777801,0.0,0.0,0.3129334449768066,26.296924591064453,25.0,0.0484981425106525,-7103.32568359375,93.42356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1578240394592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252987772226333,0.2253032326698303,-4.4573484956345055e-06,0.0,0.0001601713302079,0.0,0.0,9.51823902130127,0.0,0.0,0.0,0.2919830977916717,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619264282286167,-1593.3990478515625,304.1537475585937,0.7393928170204163,0.1115725636482238,0.1012609452009201,293.2162780761719,297.1499938964844,293.1499938964844,0.1233709678053855,-2852.6796875,304.1563415527344,0.8798348307609558,0.1903564035892486,0.181252509355545,293.19403076171875,297.1499938964844,293.1499938964844,0.1007986515760421,-1791.2579345703125,304.1541442871094,0.8344609141349792,0.1617590337991714,0.113831527531147,293.1986389160156,297.1499938964844,293.1499938964844,0.1190851256251335,-2773.12255859375,304.1547241210937,0.8714889883995056,0.1851240247488021,0.176219567656517,293.365478515625,297.1499938964844,293.1499938964844,0.0042952457442879,-1609.1314697265625,296.9902648925781,0.5605883598327637,0.050000000745058,0.2284836173057556,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.20159612596035,0.9910958409309388,0.9910958409309388,1.0,1.0,-0.9613312482833862,0.4116975665092468,0.5496336221694946,0.1810667216777801,0.0,0.0,0.3129334449768066,26.296924591064453,25.0,0.0484981425106525,-7103.32568359375,93.42356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1578240394592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252987772226333,0.2253032326698303,-4.4573484956345055e-06,0.0,0.0001601713302079,0.0,0.0,9.51823902130127,0.0,0.0,0.0,0.2919830977916717,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612509474158287,-1581.71484375,304.15362548828125,0.7377488017082214,0.1107539385557174,0.1005199179053306,293.2151794433594,297.1499938964844,293.1499938964844,0.1221978142857551,-2830.91845703125,304.1561889648437,0.87760990858078,0.188902735710144,0.179872989654541,293.1933288574219,297.1499938964844,293.1499938964844,0.1000453010201454,-1780.47900390625,304.1540222167969,0.8329448699951172,0.16078582406044,0.1131482347846031,293.1978759765625,297.1499938964844,293.1499938964844,0.1182179152965545,-2756.916748046875,304.15460205078125,0.8698336482048035,0.1840423345565796,0.1751924157142639,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377258650958,-1588.9146728515625,296.917236328125,0.560630738735199,0.050000000745058,0.2284823805093765,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.3649597167969,291.1649475097656,1.0,0.2009864598512649,0.9910123348236084,0.9910123348236084,1.0,1.0,-0.9567317962646484,0.4093964099884033,0.5473353862762451,0.1806531697511673,0.0,0.0,0.3109329044818878,26.25064277648925,25.0,0.022326573729515,-7054.875,92.4224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568540036678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235807925462722,0.2235852479934692,-4.453110250324244e-06,0.0,0.0001591868640389,0.0,0.0,9.43080711364746,0.0,0.0,0.0,0.2916282117366791,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612509474158287,-1581.71484375,304.15362548828125,0.7377488017082214,0.1107539385557174,0.1005199179053306,293.2151794433594,297.1499938964844,293.1499938964844,0.1221978142857551,-2830.91845703125,304.1561889648437,0.87760990858078,0.188902735710144,0.179872989654541,293.1933288574219,297.1499938964844,293.1499938964844,0.1000453010201454,-1780.47900390625,304.1540222167969,0.8329448699951172,0.16078582406044,0.1131482347846031,293.1978759765625,297.1499938964844,293.1499938964844,0.1182179152965545,-2756.916748046875,304.15460205078125,0.8698336482048035,0.1840423345565796,0.1751924157142639,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377258650958,-1588.9146728515625,296.917236328125,0.560630738735199,0.050000000745058,0.2284823805093765,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.3649597167969,291.1649475097656,1.0,0.2009864598512649,0.9910123348236084,0.9910123348236084,1.0,1.0,-0.9567317962646484,0.4093964099884033,0.5473353862762451,0.1806531697511673,0.0,0.0,0.3109329044818878,26.25064277648925,25.0,0.022326573729515,-7054.875,92.4224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568540036678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235807925462722,0.2235852479934692,-4.453110250324244e-06,0.0,0.0001591868640389,0.0,0.0,9.43080711364746,0.0,0.0,0.0,0.2916282117366791,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605926848948001,-1570.3590087890625,304.15350341796875,0.7361295223236084,0.1099577918648719,0.0997995659708976,293.2140808105469,297.1499938964844,293.1499938964844,0.1210479140281677,-2809.542724609375,304.1560363769531,0.8753945827484131,0.1874740868806839,0.1785175949335098,293.192626953125,297.1499938964844,293.1499938964844,0.099309355020523,-1769.931396484375,304.1539001464844,0.8314366340637207,0.1598328948020935,0.1124794334173202,293.1971435546875,297.1499938964844,293.1499938964844,0.1173690557479858,-2741.02734375,304.15447998046875,0.8681848645210266,0.1829811781644821,0.1741850674152374,293.3642578125,297.1499938964844,293.1499938964844,0.0041807638481259,-1568.807373046875,296.8445739746094,0.5606545209884644,0.050000000745058,0.228481724858284,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003967761993408,0.990938365459442,0.990938365459442,1.0,1.0,-0.9522280097007751,0.4071272611618042,0.545100748538971,0.1802908182144165,0.0,0.0,0.3089348077774048,26.20924568176269,25.0,0.0826403498649597,-7007.45849609375,91.4557876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559453904628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218790352344513,0.2218834906816482,-4.448931576916948e-06,0.0,0.0001582647382747,0.0,0.0,9.344512939453123,0.0,0.0,0.0,0.2912780046463012,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605926848948001,-1570.3590087890625,304.15350341796875,0.7361295223236084,0.1099577918648719,0.0997995659708976,293.2140808105469,297.1499938964844,293.1499938964844,0.1210479140281677,-2809.542724609375,304.1560363769531,0.8753945827484131,0.1874740868806839,0.1785175949335098,293.192626953125,297.1499938964844,293.1499938964844,0.099309355020523,-1769.931396484375,304.1539001464844,0.8314366340637207,0.1598328948020935,0.1124794334173202,293.1971435546875,297.1499938964844,293.1499938964844,0.1173690557479858,-2741.02734375,304.15447998046875,0.8681848645210266,0.1829811781644821,0.1741850674152374,293.3642578125,297.1499938964844,293.1499938964844,0.0041807638481259,-1568.807373046875,296.8445739746094,0.5606545209884644,0.050000000745058,0.228481724858284,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003967761993408,0.990938365459442,0.990938365459442,1.0,1.0,-0.9522280097007751,0.4071272611618042,0.545100748538971,0.1802908182144165,0.0,0.0,0.3089348077774048,26.20924568176269,25.0,0.0826403498649597,-7007.45849609375,91.4557876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559453904628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218790352344513,0.2218834906816482,-4.448931576916948e-06,0.0,0.0001582647382747,0.0,0.0,9.344512939453123,0.0,0.0,0.0,0.2912780046463012,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599494464695453,-1559.2891845703125,304.1534118652344,0.7345350384712219,0.1091827973723411,0.0990986377000808,293.2130126953125,297.1499938964844,293.1499938964844,0.1199180334806442,-2788.490478515625,304.1559143066406,0.8731920123100281,0.1860691010951995,0.177184984087944,293.19189453125,297.1499938964844,293.1499938964844,0.0985881313681602,-1759.5767822265625,304.15380859375,0.8299376964569092,0.1588991731405258,0.1118243113160133,293.1963806152344,297.1499938964844,293.1499938964844,0.1165356859564781,-2725.398681640625,304.15435791015625,0.8665456771850586,0.181939497590065,0.1731964647769928,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242586448788,-1548.7674560546875,296.7723693847656,0.5606628656387329,0.050000000745058,0.2284815460443496,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998252719640731,0.9908643364906312,0.9908643364906312,1.0,1.0,-0.9478143453598022,0.4048895537853241,0.5429248213768005,0.1799728125333786,0.0,0.0,0.3069002628326416,26.17201042175293,25.0,0.2724065780639648,-6960.90478515625,90.52088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550812870264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201683074235916,0.2201727628707885,-4.444787919055671e-06,0.0,0.0001573877962073,0.0,0.0,9.258148193359377,0.0,0.0,0.0,0.2909279763698578,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599494464695453,-1559.2891845703125,304.1534118652344,0.7345350384712219,0.1091827973723411,0.0990986377000808,293.2130126953125,297.1499938964844,293.1499938964844,0.1199180334806442,-2788.490478515625,304.1559143066406,0.8731920123100281,0.1860691010951995,0.177184984087944,293.19189453125,297.1499938964844,293.1499938964844,0.0985881313681602,-1759.5767822265625,304.15380859375,0.8299376964569092,0.1588991731405258,0.1118243113160133,293.1963806152344,297.1499938964844,293.1499938964844,0.1165356859564781,-2725.398681640625,304.15435791015625,0.8665456771850586,0.181939497590065,0.1731964647769928,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242586448788,-1548.7674560546875,296.7723693847656,0.5606628656387329,0.050000000745058,0.2284815460443496,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998252719640731,0.9908643364906312,0.9908643364906312,1.0,1.0,-0.9478143453598022,0.4048895537853241,0.5429248213768005,0.1799728125333786,0.0,0.0,0.3069002628326416,26.17201042175293,25.0,0.2724065780639648,-6960.90478515625,90.52088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550812870264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201683074235916,0.2201727628707885,-4.444787919055671e-06,0.0,0.0001573877962073,0.0,0.0,9.258148193359377,0.0,0.0,0.0,0.2909279763698578,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596334189176559,-1553.8603515625,304.15338134765625,0.7337471842765808,0.1088030189275741,0.0987552478909492,293.21246337890625,297.1499938964844,293.1499938964844,0.1193605661392211,-2778.086669921875,304.1558532714844,0.8720963597297668,0.1853752434253692,0.1765269786119461,293.1915588378906,297.1499938964844,293.1499938964844,0.0982330217957496,-1754.4725341796875,304.1537475585937,0.8291921019554138,0.158439353108406,0.1115017458796501,293.1960144042969,297.1499938964844,293.1499938964844,0.1161248609423637,-2717.683837890625,304.1543273925781,0.8657305240631104,0.1814258396625518,0.1727090626955032,293.3632507324219,297.1499938964844,293.1499938964844,0.00409622117877,-1538.7908935546875,296.7364196777344,0.5606619715690613,0.050000000745058,0.2284816056489944,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995459347963333,0.9908273816108704,0.9908273816108704,1.0,1.0,-0.9456404447555542,0.4037827551364898,0.5418577194213867,0.1798284947872162,0.0,0.0,0.3058645725250244,26.15478706359864,25.0,0.3503592610359192,-6937.8759765625,90.0647201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546610444784164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193027436733245,0.2193071991205215,-4.44271017840947e-06,0.0,0.0001569612941239,0.0,0.0,9.214590072631836,0.0,0.0,0.0,0.2907516658306122,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.05932093039155,-1548.4990234375,304.1533203125,0.7329652905464172,0.1084279865026474,0.098416231572628,293.2119445800781,297.1499938964844,293.1499938964844,0.1188078969717025,-2767.760986328125,304.1557922363281,0.8710046410560608,0.1846867203712463,0.1758741289377212,293.1911926269531,297.1499938964844,293.1499938964844,0.0978814363479614,-1749.4154052734375,304.1537170410156,0.8284491896629333,0.1579838842153549,0.111182302236557,293.1956481933594,297.1499938964844,293.1499938964844,0.1157178282737732,-2710.0341796875,304.1542663574219,0.8649185299873352,0.1809166073799133,0.1722259521484375,293.3628845214844,297.1499938964844,293.1499938964844,0.0040682828985154,-1528.829345703125,296.7005615234375,0.5606582164764404,0.050000000745058,0.2284817695617675,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992705017328262,0.990799069404602,0.990799069404602,1.0,1.0,-0.943486988544464,0.4026838839054107,0.5408031344413757,0.1796925514936447,0.0,0.0,0.3048164844512939,26.13836669921875,25.0,0.411820501089096,-6915.00927734375,89.6155014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542454212903976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184302359819412,0.218434676527977,-4.440622888068901e-06,0.0,0.000156539492309,0.0,0.0,9.170767784118652,0.0,0.0,0.0,0.2905743718147278,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587060041725635,-1537.96826171875,304.1532287597656,0.7314180731773376,0.1076914891600608,0.097750574350357,293.2109375,297.1499938964844,293.1499938964844,0.1177162900567054,-2747.334228515625,304.1556701660156,0.8688332438468933,0.1833248734474182,0.1745829731225967,293.1904602050781,297.1499938964844,293.1499938964844,0.0971883311867713,-1739.4368896484375,304.15362548828125,0.8269708156585693,0.1570854187011718,0.1105522364377975,293.19488525390625,297.1499938964844,293.1499938964844,0.1149146631360054,-2694.9208984375,304.1542053222656,0.8633044958114624,0.1799109131097793,0.1712719202041626,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127499960362,-1508.9697265625,296.6291198730469,0.5606430172920227,0.050000000745058,0.2284823209047317,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621826171875,291.1658630371094,1.0,0.19873046875,0.9907423853874208,0.9907423853874208,1.0,1.0,-0.9392379522323608,0.4005092084407806,0.5387287139892578,0.1794416308403015,0.0,0.0,0.3026819825172424,26.1076717376709,25.0,0.4920364916324615,-6869.7275390625,88.73656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.153420552611351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166638672351837,0.2166683077812194,-4.4364210225467104e-06,0.0,0.0001557023642817,0.0,0.0,9.08230686187744,0.0,0.0,0.0,0.290216714143753,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587060041725635,-1537.96826171875,304.1532287597656,0.7314180731773376,0.1076914891600608,0.097750574350357,293.2109375,297.1499938964844,293.1499938964844,0.1177162900567054,-2747.334228515625,304.1556701660156,0.8688332438468933,0.1833248734474182,0.1745829731225967,293.1904602050781,297.1499938964844,293.1499938964844,0.0971883311867713,-1739.4368896484375,304.15362548828125,0.8269708156585693,0.1570854187011718,0.1105522364377975,293.19488525390625,297.1499938964844,293.1499938964844,0.1149146631360054,-2694.9208984375,304.1542053222656,0.8633044958114624,0.1799109131097793,0.1712719202041626,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127499960362,-1508.9697265625,296.6291198730469,0.5606430172920227,0.050000000745058,0.2284823209047317,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621826171875,291.1658630371094,1.0,0.19873046875,0.9907423853874208,0.9907423853874208,1.0,1.0,-0.9392379522323608,0.4005092084407806,0.5387287139892578,0.1794416308403015,0.0,0.0,0.3026819825172424,26.1076717376709,25.0,0.4920364916324615,-6869.7275390625,88.73656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.153420552611351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166638672351837,0.2166683077812194,-4.4364210225467104e-06,0.0,0.0001557023642817,0.0,0.0,9.08230686187744,0.0,0.0,0.0,0.290216714143753,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581042952835559,-1527.689453125,304.1531677246094,0.729892373085022,0.1069724485278129,0.0971008837223053,293.2099304199219,297.1499938964844,293.1499938964844,0.1166427135467529,-2727.203369140625,304.15557861328125,0.866678774356842,0.1819824874401092,0.1733105331659317,293.18975830078125,297.1499938964844,293.1499938964844,0.0965085178613662,-1729.639404296875,304.153564453125,0.8255024552345276,0.1562031209468841,0.1099336296319961,293.19415283203125,297.1499938964844,293.1499938964844,0.114126019179821,-2680.057861328125,304.15411376953125,0.8617045283317566,0.1789217144250869,0.1703337281942367,293.3613586425781,297.1499938964844,293.1499938964844,0.0039576780982315,-1489.2020263671875,296.5580139160156,0.5606185793876648,0.050000000745058,0.2284831553697586,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982040703296661,0.990685760974884,0.990685760974884,1.0,1.0,-0.9350636005401612,0.3983663916587829,0.5366972088813782,0.1792123168706894,0.0,0.0,0.3004979491233825,26.07951545715332,25.0,0.5021783709526062,-6825.01611328125,87.88231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525942236185073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148695141077041,0.2148739397525787,-4.432180958247045e-06,0.0,0.0001548637374071,0.0,0.0,8.99278736114502,0.0,0.0,0.0,0.2898550629615783,4.0,0.0,1.0
