time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581042952835559,-1527.689453125,304.1531677246094,0.729892373085022,0.1069724485278129,0.0971008837223053,293.2099304199219,297.1499938964844,293.1499938964844,0.1166427135467529,-2727.203369140625,304.15557861328125,0.866678774356842,0.1819824874401092,0.1733105331659317,293.18975830078125,297.1499938964844,293.1499938964844,0.0965085178613662,-1729.639404296875,304.153564453125,0.8255024552345276,0.1562031209468841,0.1099336296319961,293.19415283203125,297.1499938964844,293.1499938964844,0.114126019179821,-2680.057861328125,304.15411376953125,0.8617045283317566,0.1789217144250869,0.1703337281942367,293.3613586425781,297.1499938964844,293.1499938964844,0.0039576780982315,-1489.2020263671875,296.5580139160156,0.5606185793876648,0.050000000745058,0.2284831553697586,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982040703296661,0.990685760974884,0.990685760974884,1.0,1.0,-0.9350636005401612,0.3983663916587829,0.5366972088813782,0.1792123168706894,0.0,0.0,0.3004979491233825,26.07951545715332,25.0,0.5021783709526062,-6825.01611328125,87.88231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525942236185073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148695141077041,0.2148739397525787,-4.432180958247045e-06,0.0,0.0001548637374071,0.0,0.0,8.99278736114502,0.0,0.0,0.0,0.2898550629615783,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575161166489124,-1517.6663818359375,304.1531066894531,0.7283872365951538,0.1062706708908081,0.0964670106768608,293.208984375,297.1499938964844,293.1499938964844,0.1155873835086822,-2707.375244140625,304.1554870605469,0.8645418286323547,0.180659219622612,0.1720565259456634,293.1890869140625,297.1499938964844,293.1499938964844,0.0958423241972923,-1720.0299072265625,304.1534729003906,0.824043869972229,0.1553369760513305,0.109326496720314,293.1934509277344,297.1499938964844,293.1499938964844,0.1133523657917976,-2665.455810546875,304.1540222167969,0.8601193428039551,0.1779490113258361,0.1694113761186599,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030755870044,-1469.5361328125,296.4872131347656,0.5605852603912354,0.050000000745058,0.2284842580556869,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.1665344238281,1.0,0.1976908892393112,0.9906412363052368,0.9906412363052368,1.0,1.0,-0.9309634566307068,0.3962582647800445,0.5347052216529846,0.1789973378181457,0.0,0.0,0.2982715964317322,26.05370140075684,25.0,0.443495362997055,-6780.90576171875,87.05196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517553329467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130523175001144,0.213056743144989,-4.42791042587487e-06,0.0,0.0001540123776067,0.0,0.0,8.90246868133545,0.0,0.0,0.0,0.2894904613494873,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575161166489124,-1517.6663818359375,304.1531066894531,0.7283872365951538,0.1062706708908081,0.0964670106768608,293.208984375,297.1499938964844,293.1499938964844,0.1155873835086822,-2707.375244140625,304.1554870605469,0.8645418286323547,0.180659219622612,0.1720565259456634,293.1890869140625,297.1499938964844,293.1499938964844,0.0958423241972923,-1720.0299072265625,304.1534729003906,0.824043869972229,0.1553369760513305,0.109326496720314,293.1934509277344,297.1499938964844,293.1499938964844,0.1133523657917976,-2665.455810546875,304.1540222167969,0.8601193428039551,0.1779490113258361,0.1694113761186599,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030755870044,-1469.5361328125,296.4872131347656,0.5605852603912354,0.050000000745058,0.2284842580556869,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.1665344238281,1.0,0.1976908892393112,0.9906412363052368,0.9906412363052368,1.0,1.0,-0.9309634566307068,0.3962582647800445,0.5347052216529846,0.1789973378181457,0.0,0.0,0.2982715964317322,26.05370140075684,25.0,0.443495362997055,-6780.90576171875,87.05196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517553329467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130523175001144,0.213056743144989,-4.42791042587487e-06,0.0,0.0001540123776067,0.0,0.0,8.90246868133545,0.0,0.0,0.0,0.2894904613494873,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569401979446411,-1507.8765869140625,304.15301513671875,0.7268986701965332,0.1055842712521553,0.0958473086357116,293.20806884765625,297.1499938964844,293.1499938964844,0.1145486831665039,-2687.82177734375,304.1553955078125,0.8624200820922852,0.1793526709079742,0.1708187609910965,293.1883850097656,297.1499938964844,293.1499938964844,0.0951887816190719,-1710.59619140625,304.1534118652344,0.8225926160812378,0.1544854938983917,0.1087298020720481,293.1927490234375,297.1499938964844,293.1499938964844,0.112592726945877,-2651.098388671875,304.1539611816406,0.858547568321228,0.1769912838935852,0.1685034334659576,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489194121211,-1449.9691162109375,296.41668701171875,0.5605435371398926,0.050000000745058,0.2284856438636779,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971894800662994,0.9905967116355896,0.9905967116355896,1.0,1.0,-0.926930010318756,0.3941840231418609,0.5327459573745728,0.1787876784801483,0.0,0.0,0.2960175275802612,26.02989959716797,25.0,0.3420318067073822,-6737.40673828125,86.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508972346782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112244069576263,0.2112288326025009,-4.423633527039783e-06,0.0,0.0001531415036879,0.0,0.0,8.81195068359375,0.0,0.0,0.0,0.2891252934932709,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569401979446411,-1507.8765869140625,304.15301513671875,0.7268986701965332,0.1055842712521553,0.0958473086357116,293.20806884765625,297.1499938964844,293.1499938964844,0.1145486831665039,-2687.82177734375,304.1553955078125,0.8624200820922852,0.1793526709079742,0.1708187609910965,293.1883850097656,297.1499938964844,293.1499938964844,0.0951887816190719,-1710.59619140625,304.1534118652344,0.8225926160812378,0.1544854938983917,0.1087298020720481,293.1927490234375,297.1499938964844,293.1499938964844,0.112592726945877,-2651.098388671875,304.1539611816406,0.858547568321228,0.1769912838935852,0.1685034334659576,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489194121211,-1449.9691162109375,296.41668701171875,0.5605435371398926,0.050000000745058,0.2284856438636779,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971894800662994,0.9905967116355896,0.9905967116355896,1.0,1.0,-0.926930010318756,0.3941840231418609,0.5327459573745728,0.1787876784801483,0.0,0.0,0.2960175275802612,26.02989959716797,25.0,0.3420318067073822,-6737.40673828125,86.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508972346782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112244069576263,0.2112288326025009,-4.423633527039783e-06,0.0,0.0001531415036879,0.0,0.0,8.81195068359375,0.0,0.0,0.0,0.2891252934932709,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566563010215759,-1503.059326171875,304.1529846191406,0.726158857345581,0.1052461490035057,0.0955421328544616,293.2076110839844,297.1499938964844,293.1499938964844,0.1140348762273788,-2678.135498046875,304.15533447265625,0.8613638877868652,0.1787047833204269,0.170205146074295,293.1880798339844,297.1499938964844,293.1499938964844,0.0948663130402565,-1705.939453125,304.15338134765625,0.8218687176704407,0.154064729809761,0.1084349751472473,293.1924133300781,297.1499938964844,293.1499938964844,0.1122177317738533,-2644.003173828125,304.1539306640625,0.8577660322189331,0.1765174865722656,0.168054312467575,293.359375,297.1499938964844,293.1499938964844,0.0038219995331019,-1440.220703125,296.38153076171875,0.5605196356773376,0.050000000745058,0.22848641872406,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969427019357681,0.9905744791030884,0.9905744791030884,1.0,1.0,-0.9249353408813475,0.3931592106819153,0.5317761898040771,0.1786819547414779,0.0,0.0,0.2948846220970154,26.01866149902344,25.0,0.2803173065185547,-6715.8837890625,85.84605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.150460347533226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103102058172226,0.2103146314620971,-4.4215012167114764e-06,0.0,0.0001526981359347,0.0,0.0,8.766802787780762,0.0,0.0,0.0,0.288943201303482,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563751421868801,-1498.29443359375,304.1529541015625,0.7254230976104736,0.1049113497138023,0.0952400639653205,293.2071533203125,297.1499938964844,293.1499938964844,0.1135271415114402,-2668.555419921875,304.1553039550781,0.8603172302246094,0.178067609667778,0.1695979386568069,293.187744140625,297.1499938964844,293.1499938964844,0.094546802341938,-1701.3243408203125,304.1533508300781,0.8211472630500793,0.1536472886800766,0.108142539858818,293.19207763671875,297.1499938964844,293.1499938964844,0.1118460297584533,-2636.9658203125,304.15386962890625,0.8569889664649963,0.1760470420122146,0.1676084846258163,293.35894775390625,297.1499938964844,293.1499938964844,0.0037951932754367,-1430.49951171875,296.346435546875,0.5604948997497559,0.050000000745058,0.2284872233867645,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.9807434082031,293.3590087890625,291.1669006347656,1.0,0.1966986358165741,0.9905589818954468,0.9905589818954468,1.0,1.0,-0.9229590892791748,0.3921449482440948,0.5308141708374023,0.1785749793052673,0.0,0.0,0.2937504053115845,26.00767517089844,25.0,0.2079174518585205,-6694.53662109375,85.45413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1500177532434463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093977630138397,0.2094021737575531,-4.419378456077538e-06,0.0,0.0001522489474155,0.0,0.0,8.72182559967041,0.0,0.0,0.0,0.2887618243694305,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558204017579555,-1488.91162109375,304.15289306640625,0.7240676879882812,0.1042508408427238,0.0946434214711189,293.2040710449219,297.1499938964844,293.1499938964844,0.1127237901091575,-2653.44775390625,304.15484619140625,0.8587913513183594,0.1772392243146896,0.1686429381370544,293.1871032714844,297.1499938964844,293.1499938964844,0.0939164832234382,-1692.21875,304.1532897949219,0.8198330402374268,0.1528216153383255,0.1075635552406311,293.19140625,297.1499938964844,293.1499938964844,0.1111124604940414,-2623.066162109375,304.15380859375,0.8555805683135986,0.1751152575016021,0.1667247861623764,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419002037495,-1411.1409912109375,296.27642822265625,0.5605518817901611,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962238699197769,0.9905279874801636,0.9905279874801636,1.0,1.0,-0.9193390011787416,0.3902771472930908,0.5290618538856506,0.1784042865037918,0.0,0.0,0.2915079593658447,25.971040725708008,25.0,-0.352798193693161,-6653.2919921875,84.71382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491178572177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075919955968856,0.207596406340599,-4.41517295257654e-06,0.0,0.0001513356692157,0.0,0.0,8.633021354675293,0.0,0.0,0.0,0.2884039878845215,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558204017579555,-1488.91162109375,304.15289306640625,0.7240676879882812,0.1042508408427238,0.0946434214711189,293.2040710449219,297.1499938964844,293.1499938964844,0.1127237901091575,-2653.44775390625,304.15484619140625,0.8587913513183594,0.1772392243146896,0.1686429381370544,293.1871032714844,297.1499938964844,293.1499938964844,0.0939164832234382,-1692.21875,304.1532897949219,0.8198330402374268,0.1528216153383255,0.1075635552406311,293.19140625,297.1499938964844,293.1499938964844,0.1111124604940414,-2623.066162109375,304.15380859375,0.8555805683135986,0.1751152575016021,0.1667247861623764,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419002037495,-1411.1409912109375,296.27642822265625,0.5605518817901611,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962238699197769,0.9905279874801636,0.9905279874801636,1.0,1.0,-0.9193390011787416,0.3902771472930908,0.5290618538856506,0.1784042865037918,0.0,0.0,0.2915079593658447,25.971040725708008,25.0,-0.352798193693161,-6653.2919921875,84.71382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491178572177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075919955968856,0.207596406340599,-4.41517295257654e-06,0.0,0.0001513356692157,0.0,0.0,8.633021354675293,0.0,0.0,0.0,0.2884039878845215,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552826672792434,-1479.8536376953125,304.15283203125,0.7229733467102051,0.1036056652665138,0.0940580368041992,293.19830322265625,297.1499938964844,293.1499938964844,0.1124611869454383,-2648.692138671875,304.1536560058594,0.8586597442626953,0.1770362704992294,0.1683380752801895,293.1864624023437,297.1499938964844,293.1499938964844,0.0933066979050636,-1683.42236328125,304.1531982421875,0.8188112378120422,0.1520117372274398,0.106993556022644,293.1907653808594,297.1499938964844,293.1499938964844,0.1104015633463859,-2609.600830078125,304.1537170410156,0.8544926047325134,0.1741976886987686,0.1658521741628646,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894052755087,-1392.0830078125,296.20635986328125,0.5608536601066589,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957839280366897,0.9904969930648804,0.9904969930648804,1.0,1.0,-0.9165277481079102,0.3887935280799866,0.5277342200279236,0.1783549785614013,0.0,0.0,0.2895197570323944,25.90142059326172,25.0,-1.996420621871948,-6616.798828125,84.07785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.666015625,18000.0,0.0,0.0,0.1482092589139938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059397846460342,0.2059441953897476,-4.411188456288073e-06,0.0,0.0001504135580034,0.0,0.0,8.551762580871582,0.0,0.0,0.0,0.2880756556987762,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552826672792434,-1479.8536376953125,304.15283203125,0.7229733467102051,0.1036056652665138,0.0940580368041992,293.19830322265625,297.1499938964844,293.1499938964844,0.1124611869454383,-2648.692138671875,304.1536560058594,0.8586597442626953,0.1770362704992294,0.1683380752801895,293.1864624023437,297.1499938964844,293.1499938964844,0.0933066979050636,-1683.42236328125,304.1531982421875,0.8188112378120422,0.1520117372274398,0.106993556022644,293.1907653808594,297.1499938964844,293.1499938964844,0.1104015633463859,-2609.600830078125,304.1537170410156,0.8544926047325134,0.1741976886987686,0.1658521741628646,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894052755087,-1392.0830078125,296.20635986328125,0.5608536601066589,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957839280366897,0.9904969930648804,0.9904969930648804,1.0,1.0,-0.9165277481079102,0.3887935280799866,0.5277342200279236,0.1783549785614013,0.0,0.0,0.2895197570323944,25.90142059326172,25.0,-1.996420621871948,-6616.798828125,84.07785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.666015625,18000.0,0.0,0.0,0.1482092589139938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059397846460342,0.2059441953897476,-4.411188456288073e-06,0.0,0.0001504135580034,0.0,0.0,8.551762580871582,0.0,0.0,0.0,0.2880756556987762,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.054762564599514,-1471.120361328125,304.1527404785156,0.7219457030296326,0.102978877723217,0.0934886559844017,293.1922912597656,297.1499938964844,293.1499938964844,0.1124281659722328,-2648.283935546875,304.1524963378906,0.8590242862701416,0.1770312488079071,0.1683002561330795,293.185791015625,297.1499938964844,293.1499938964844,0.0927165374159812,-1674.914794921875,304.1531066894531,0.8178565502166748,0.1512213498353958,0.1064366325736045,293.19012451171875,297.1499938964844,293.1499938964844,0.1097106039524078,-2596.507080078125,304.15362548828125,0.8534748554229736,0.1732970476150512,0.1649949550628662,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377548240125,-1373.3121337890625,296.13653564453125,0.5611944794654846,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953804045915603,0.9904669523239136,0.9904669523239136,1.0,1.0,-0.914089024066925,0.3874951601028442,0.5265939235687256,0.1783405989408493,0.0,0.0,0.2878809571266174,25.82863426208496,25.0,-2.647951602935791,-6585.552734375,83.5094223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1473174840211868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045784294605255,0.2045828253030777,-4.4077905840822496e-06,0.0,0.0001495085161877,0.0,0.0,8.48477840423584,0.0,0.0,0.0,0.2878031134605407,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.054762564599514,-1471.120361328125,304.1527404785156,0.7219457030296326,0.102978877723217,0.0934886559844017,293.1922912597656,297.1499938964844,293.1499938964844,0.1124281659722328,-2648.283935546875,304.1524963378906,0.8590242862701416,0.1770312488079071,0.1683002561330795,293.185791015625,297.1499938964844,293.1499938964844,0.0927165374159812,-1674.914794921875,304.1531066894531,0.8178565502166748,0.1512213498353958,0.1064366325736045,293.19012451171875,297.1499938964844,293.1499938964844,0.1097106039524078,-2596.507080078125,304.15362548828125,0.8534748554229736,0.1732970476150512,0.1649949550628662,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377548240125,-1373.3121337890625,296.13653564453125,0.5611944794654846,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953804045915603,0.9904669523239136,0.9904669523239136,1.0,1.0,-0.914089024066925,0.3874951601028442,0.5265939235687256,0.1783405989408493,0.0,0.0,0.2878809571266174,25.82863426208496,25.0,-2.647951602935791,-6585.552734375,83.5094223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1473174840211868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045784294605255,0.2045828253030777,-4.4077905840822496e-06,0.0,0.0001495085161877,0.0,0.0,8.48477840423584,0.0,0.0,0.0,0.2878031134605407,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542536489665508,-1462.5872802734375,304.1526794433594,0.7208955883979797,0.102368451654911,0.0929349362850189,293.18682861328125,297.1499938964844,293.1499938964844,0.1124555766582489,-2648.968017578125,304.1516418457031,0.8594465255737305,0.1770748794078827,0.1683332324028015,293.1851501464844,297.1499938964844,293.1499938964844,0.092137686908245,-1666.563232421875,304.1530456542969,0.8168684840202332,0.1504489034414291,0.1058929041028022,293.189453125,297.1499938964844,293.1499938964844,0.1090298146009445,-2583.580810546875,304.153564453125,0.8524194359779358,0.1724122315645218,0.1641534268856048,293.3547058105469,297.1499938964844,293.1499938964844,0.003586649429053,-1354.6685791015625,296.0675964355469,0.5614863634109497,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950081586837768,0.9904369115829468,0.9904369115829468,1.0,1.0,-0.9117907285690308,0.3862777948379516,0.5255128741264343,0.178311213850975,0.0,0.0,0.2864521145820617,25.764766693115234,25.0,-2.351356506347656,-6557.2099609375,82.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.1464680284261703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034178525209427,0.2034222483634948,-4.404951596370665e-06,0.0,0.0001486464316258,0.0,0.0,8.427910804748535,0.0,0.0,0.0,0.2875720262527466,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542536489665508,-1462.5872802734375,304.1526794433594,0.7208955883979797,0.102368451654911,0.0929349362850189,293.18682861328125,297.1499938964844,293.1499938964844,0.1124555766582489,-2648.968017578125,304.1516418457031,0.8594465255737305,0.1770748794078827,0.1683332324028015,293.1851501464844,297.1499938964844,293.1499938964844,0.092137686908245,-1666.563232421875,304.1530456542969,0.8168684840202332,0.1504489034414291,0.1058929041028022,293.189453125,297.1499938964844,293.1499938964844,0.1090298146009445,-2583.580810546875,304.153564453125,0.8524194359779358,0.1724122315645218,0.1641534268856048,293.3547058105469,297.1499938964844,293.1499938964844,0.003586649429053,-1354.6685791015625,296.0675964355469,0.5614863634109497,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950081586837768,0.9904369115829468,0.9904369115829468,1.0,1.0,-0.9117907285690308,0.3862777948379516,0.5255128741264343,0.178311213850975,0.0,0.0,0.2864521145820617,25.764766693115234,25.0,-2.351356506347656,-6557.2099609375,82.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.1464680284261703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034178525209427,0.2034222483634948,-4.404951596370665e-06,0.0,0.0001486464316258,0.0,0.0,8.427910804748535,0.0,0.0,0.0,0.2875720262527466,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054002609103918,-1458.3818359375,304.15264892578125,0.7203524112701416,0.1020684465765953,0.0926632210612297,293.184326171875,297.1499938964844,293.1499938964844,0.1124734580516815,-2649.369140625,304.1513061523437,0.8596324920654297,0.1770970076322555,0.1683542728424072,293.184814453125,297.1499938964844,293.1499938964844,0.0918517559766769,-1662.43505859375,304.15301513671875,0.8163516521453857,0.1500685513019561,0.105625495314598,293.18914794921875,297.1499938964844,293.1499938964844,0.1086926013231277,-2577.168212890625,304.1535339355469,0.8518674373626709,0.1719751358032226,0.1637380719184875,293.35406494140625,297.1499938964844,293.1499938964844,0.003561315825209,-1345.400146484375,296.0334167480469,0.5616061091423035,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948322504758834,0.9904219508171082,0.9904219508171082,1.0,1.0,-0.9106659889221193,0.385687381029129,0.5249786376953125,0.1782836318016052,0.0,0.0,0.2857952117919922,25.73711585998535,25.0,-2.087655067443848,-6543.669921875,82.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460649669170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028897106647491,0.2028941065073013,-4.403683306009043e-06,0.0,0.0001482373772887,0.0,0.0,8.402115821838379,0.0,0.0,0.0,0.2874675095081329,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537534169852733,-1454.2100830078125,304.1526184082031,0.7197946310043335,0.1017713174223899,0.0923944041132927,293.1820678710937,297.1499938964844,293.1499938964844,0.1124886870384216,-2649.708251953125,304.15106201171875,0.8597895503044128,0.177113652229309,0.1683719456195831,293.1844787597656,297.1499938964844,293.1499938964844,0.0915677845478057,-1658.33349609375,304.1529846191406,0.8158172369003296,0.149691492319107,0.1053606420755386,293.1888427734375,297.1499938964844,293.1499938964844,0.1083572506904602,-2570.78466796875,304.15350341796875,0.8512974381446838,0.1715410649776458,0.1633259057998657,293.3534240722656,297.1499938964844,293.1499938964844,0.0035360842011868,-1336.152099609375,295.9994201660156,0.5617073178291321,0.050000000745058,0.2284497767686844,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946622282266616,0.990406572818756,0.990406572818756,1.0,1.0,-0.9095483422279358,0.3851052522659302,0.5244430899620056,0.1782447099685669,0.0,0.0,0.2851674258708954,25.71236991882324,25.0,-1.8060792684555047,-6530.419921875,82.48735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1456784904003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023885250091552,0.2023929357528686,-4.40249141320237e-06,0.0,0.0001478451449656,0.0,0.0,8.377680778503418,0.0,0.0,0.0,0.2873686254024505,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532591938972473,-1445.9437255859375,304.152587890625,0.7186339497566223,0.1011837869882583,0.0918635725975036,293.17803955078125,297.1499938964844,293.1499938964844,0.1125023290514946,-2650.039306640625,304.15069580078125,0.8600043058395386,0.1771198660135269,0.168386623263359,293.1838684082031,297.1499938964844,293.1499938964844,0.0910044535994529,-1650.192626953125,304.1529235839844,0.8146961331367493,0.1489452719688415,0.1048370376229286,293.188232421875,297.1499938964844,293.1499938964844,0.1076911389827728,-2558.087158203125,304.1534423828125,0.8501058220863342,0.1706804037094116,0.1625093072652816,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858721774071,-1317.701904296875,295.9319152832031,0.5618582367897034,0.050000000745058,0.2284451574087143,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.3522644042969,291.15936279296875,1.0,0.1943359673023224,0.990375816822052,0.990375816822052,1.0,1.0,-0.9073148369789124,0.3839579820632934,0.5233568549156189,0.1781270056962967,0.0,0.0,0.2839724421501159,25.67064094543457,25.0,-1.2781521081924438,-6504.49072265625,82.01150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449535191059112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014432996511459,0.2014476954936981,-4.400272246130044e-06,0.0,0.0001471093855798,0.0,0.0,8.331709861755371,0.0,0.0,0.0,0.2871829271316528,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532591938972473,-1445.9437255859375,304.152587890625,0.7186339497566223,0.1011837869882583,0.0918635725975036,293.17803955078125,297.1499938964844,293.1499938964844,0.1125023290514946,-2650.039306640625,304.15069580078125,0.8600043058395386,0.1771198660135269,0.168386623263359,293.1838684082031,297.1499938964844,293.1499938964844,0.0910044535994529,-1650.192626953125,304.1529235839844,0.8146961331367493,0.1489452719688415,0.1048370376229286,293.188232421875,297.1499938964844,293.1499938964844,0.1076911389827728,-2558.087158203125,304.1534423828125,0.8501058220863342,0.1706804037094116,0.1625093072652816,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858721774071,-1317.701904296875,295.9319152832031,0.5618582367897034,0.050000000745058,0.2284451574087143,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.3522644042969,291.15936279296875,1.0,0.1943359673023224,0.990375816822052,0.990375816822052,1.0,1.0,-0.9073148369789124,0.3839579820632934,0.5233568549156189,0.1781270056962967,0.0,0.0,0.2839724421501159,25.67064094543457,25.0,-1.2781521081924438,-6504.49072265625,82.01150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449535191059112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014432996511459,0.2014476954936981,-4.400272246130044e-06,0.0,0.0001471093855798,0.0,0.0,8.331709861755371,0.0,0.0,0.0,0.2871829271316528,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527695231139659,-1437.7645263671875,304.15252685546875,0.7174064517021179,0.1006036028265953,0.0913402885198593,293.1748046875,297.1499938964844,293.1499938964844,0.1124769374728202,-2649.59765625,304.1505126953125,0.8600500822067261,0.1770688891410827,0.1683535873889923,293.1832580566406,297.1499938964844,293.1499938964844,0.0904464200139045,-1642.124267578125,304.15289306640625,0.8134990930557251,0.148207813501358,0.1043203249573707,293.1876525878906,297.1499938964844,293.1499938964844,0.1070306673645973,-2545.474853515625,304.15338134765625,0.8488420844078064,0.1698282361030578,0.1617016792297363,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360229037702,-1299.3291015625,295.86492919921875,0.5619388222694397,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940246522426605,0.990345060825348,0.990345060825348,1.0,1.0,-0.905054807662964,0.3828223645687103,0.5222324728965759,0.1779451370239257,0.0,0.0,0.2828360199928283,25.639102935791016,25.0,-0.8470815420150757,-6479.08203125,81.54834747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33935546875,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442945003509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005540579557418,0.200558453798294,-4.3982181523460895e-06,0.0,0.0001464405795559,0.0,0.0,8.288593292236328,0.0,0.0,0.0,0.2870091199874878,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527695231139659,-1437.7645263671875,304.15252685546875,0.7174064517021179,0.1006036028265953,0.0913402885198593,293.1748046875,297.1499938964844,293.1499938964844,0.1124769374728202,-2649.59765625,304.1505126953125,0.8600500822067261,0.1770688891410827,0.1683535873889923,293.1832580566406,297.1499938964844,293.1499938964844,0.0904464200139045,-1642.124267578125,304.15289306640625,0.8134990930557251,0.148207813501358,0.1043203249573707,293.1876525878906,297.1499938964844,293.1499938964844,0.1070306673645973,-2545.474853515625,304.15338134765625,0.8488420844078064,0.1698282361030578,0.1617016792297363,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360229037702,-1299.3291015625,295.86492919921875,0.5619388222694397,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940246522426605,0.990345060825348,0.990345060825348,1.0,1.0,-0.905054807662964,0.3828223645687103,0.5222324728965759,0.1779451370239257,0.0,0.0,0.2828360199928283,25.639102935791016,25.0,-0.8470815420150757,-6479.08203125,81.54834747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33935546875,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442945003509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005540579557418,0.200558453798294,-4.3982181523460895e-06,0.0,0.0001464405795559,0.0,0.0,8.288593292236328,0.0,0.0,0.0,0.2870091199874878,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522831566631794,-1429.6512451171875,304.1524963378906,0.7161056399345398,0.1000289842486381,0.0908228829503059,293.1723327636719,297.1499938964844,293.1499938964844,0.1123947352170944,-2648.0517578125,304.1504821777344,0.8598911762237549,0.176939457654953,0.1682515740394592,293.1827087402344,297.1499938964844,293.1499938964844,0.0898925215005874,-1634.1123046875,304.15283203125,0.8122210502624512,0.147477239370346,0.103809118270874,293.1871337890625,297.1499938964844,293.1499938964844,0.1063749641180038,-2532.931884765625,304.1533508300781,0.8475047945976257,0.1689829677343368,0.1609014719724655,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864916767925,-1281.0224609375,295.7983703613281,0.5619490146636963,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.193724051117897,0.9903177618980408,0.9903177618980408,1.0,1.0,-0.9027371406555176,0.3816863894462585,0.521050751209259,0.1776880472898483,0.0,0.0,0.2817318737506866,25.61730194091797,25.0,-0.4951284229755401,-6453.98681640625,81.0914535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436998695135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996995657682418,0.199703961610794,-4.39627410742105e-06,0.0,0.0001458370970794,0.0,0.0,8.24727725982666,0.0,0.0,0.0,0.2868428826332092,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522831566631794,-1429.6512451171875,304.1524963378906,0.7161056399345398,0.1000289842486381,0.0908228829503059,293.1723327636719,297.1499938964844,293.1499938964844,0.1123947352170944,-2648.0517578125,304.1504821777344,0.8598911762237549,0.176939457654953,0.1682515740394592,293.1827087402344,297.1499938964844,293.1499938964844,0.0898925215005874,-1634.1123046875,304.15283203125,0.8122210502624512,0.147477239370346,0.103809118270874,293.1871337890625,297.1499938964844,293.1499938964844,0.1063749641180038,-2532.931884765625,304.1533508300781,0.8475047945976257,0.1689829677343368,0.1609014719724655,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864916767925,-1281.0224609375,295.7983703613281,0.5619490146636963,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.193724051117897,0.9903177618980408,0.9903177618980408,1.0,1.0,-0.9027371406555176,0.3816863894462585,0.521050751209259,0.1776880472898483,0.0,0.0,0.2817318737506866,25.61730194091797,25.0,-0.4951284229755401,-6453.98681640625,81.0914535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436998695135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996995657682418,0.199703961610794,-4.39627410742105e-06,0.0,0.0001458370970794,0.0,0.0,8.24727725982666,0.0,0.0,0.0,0.2868428826332092,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517988353967666,-1421.5828857421875,304.1524658203125,0.7147276401519775,0.099458247423172,0.090309701859951,293.1706848144531,297.1499938964844,293.1499938964844,0.1122407540678978,-2645.12255859375,304.15057373046875,0.8595013618469238,0.1767121255397796,0.16806261241436,293.1822204589844,297.1499938964844,293.1499938964844,0.0893415063619613,-1626.1397705078125,304.1528015136719,0.8108596205711365,0.1467516273260116,0.1033019870519638,293.1866149902344,297.1499938964844,293.1499938964844,0.1057230234146118,-2520.440185546875,304.1533203125,0.8460959196090698,0.1681429147720337,0.1601069420576095,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372282050549,-1262.7684326171875,295.732177734375,0.561892032623291,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934295743703842,0.9902904629707336,0.9902904629707336,1.0,1.0,-0.9003344178199768,0.3805396556854248,0.519794762134552,0.1773451268672943,0.0,0.0,0.2806344330310821,25.60434341430664,25.0,-0.2023610919713974,-6429.0283203125,80.6344985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431608945131302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198858767747879,0.1988631635904312,-4.394387815409573e-06,0.0,0.0001452901051379,0.0,0.0,8.206733703613281,0.0,0.0,0.0,0.2866800725460052,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517988353967666,-1421.5828857421875,304.1524658203125,0.7147276401519775,0.099458247423172,0.090309701859951,293.1706848144531,297.1499938964844,293.1499938964844,0.1122407540678978,-2645.12255859375,304.15057373046875,0.8595013618469238,0.1767121255397796,0.16806261241436,293.1822204589844,297.1499938964844,293.1499938964844,0.0893415063619613,-1626.1397705078125,304.1528015136719,0.8108596205711365,0.1467516273260116,0.1033019870519638,293.1866149902344,297.1499938964844,293.1499938964844,0.1057230234146118,-2520.440185546875,304.1533203125,0.8460959196090698,0.1681429147720337,0.1601069420576095,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372282050549,-1262.7684326171875,295.732177734375,0.561892032623291,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934295743703842,0.9902904629707336,0.9902904629707336,1.0,1.0,-0.9003344178199768,0.3805396556854248,0.519794762134552,0.1773451268672943,0.0,0.0,0.2806344330310821,25.60434341430664,25.0,-0.2023610919713974,-6429.0283203125,80.6344985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431608945131302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198858767747879,0.1988631635904312,-4.394387815409573e-06,0.0,0.0001452901051379,0.0,0.0,8.206733703613281,0.0,0.0,0.0,0.2866800725460052,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515571571886539,-1417.560791015625,304.1524658203125,0.7140074968338013,0.0991739779710769,0.0900543555617332,293.170166015625,297.1499938964844,293.1499938964844,0.1121311634778976,-2643.031982421875,304.1506652832031,0.8592084050178528,0.1765547543764114,0.1679287254810333,293.1819763183594,297.1499938964844,293.1499938964844,0.0890667736530304,-1622.1641845703125,304.1528015136719,0.8101458549499512,0.1463902741670608,0.1030496433377265,293.1864013671875,297.1499938964844,293.1499938964844,0.1053982153534889,-2514.208984375,304.1533203125,0.8453642725944519,0.1677244901657104,0.1597114652395248,293.3480834960937,297.1499938964844,293.1499938964844,0.0033126876223832,-1253.65869140625,295.69921875,0.5618382692337036,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932834386825561,0.99027681350708,0.99027681350708,1.0,1.0,-0.8990918397903442,0.3799586892127991,0.5191330909729004,0.1771380454301834,0.0,0.0,0.2800810933113098,25.60107612609864,25.0,-0.0677625983953476,-6416.5517578125,80.40416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429096758365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984380632638931,0.1984424591064453,-4.393453309603501e-06,0.0,0.0001450351555831,0.0,0.0,8.18648624420166,0.0,0.0,0.0,0.2865988612174988,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513156354427337,-1413.5439453125,304.1524658203125,0.7132652401924133,0.0988902226090431,0.089799664914608,293.1698303222656,297.1499938964844,293.1499938964844,0.1119962185621261,-2640.455322265625,304.1507873535156,0.8588426113128662,0.1763637810945511,0.1677642166614532,293.1817321777344,297.1499938964844,293.1499938964844,0.0887923836708068,-1618.193115234375,304.1528015136719,0.8094088435173035,0.1460296064615249,0.1027979627251625,293.1861877441406,297.1499938964844,293.1499938964844,0.1050740331411361,-2507.984619140625,304.1532897949219,0.8446141481399536,0.167306900024414,0.1593170017004013,293.3475646972656,297.1499938964844,293.1499938964844,0.003288198960945,-1244.5576171875,295.66632080078125,0.5617673993110657,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931373327970504,0.9902676343917848,0.9902676343917848,1.0,1.0,-0.8978158831596375,0.3793704807758331,0.5184454321861267,0.1769052743911743,0.0,0.0,0.2795199155807495,25.599912643432617,25.0,0.0615634433925151,-6404.0419921875,80.17151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426688879728317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980136334896087,0.1980180293321609,-4.392517894302728e-06,0.0,0.0001447907852707,0.0,0.0,8.16608715057373,0.0,0.0,0.0,0.2865171134471893,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508325919508934,-1405.51806640625,304.1524353027344,0.7117136120796204,0.0983237102627754,0.0892916247248649,293.1697692871094,297.1499938964844,293.1499938964844,0.1116466075181961,-2633.774658203125,304.1510925292969,0.8578898310661316,0.1758759468793869,0.1673389226198196,293.18133544921875,297.1499938964844,293.1499938964844,0.0882440879940986,-1610.257568359375,304.1527709960937,0.8078653812408447,0.1453097611665725,0.1022959649562835,293.1857604980469,297.1499938964844,293.1499938964844,0.1044270768761634,-2495.548095703125,304.1532897949219,0.8430617451667786,0.1664736270904541,0.1585303097963333,293.3466186523437,297.1499938964844,293.1499938964844,0.0032393527217209,-1226.3741455078125,295.6006774902344,0.5615779161453247,0.050000000745058,0.2284540683031082,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928431987762451,0.9902492761611938,0.9902492761611938,1.0,1.0,-0.89515620470047,0.3781694173812866,0.5169867277145386,0.1763585954904556,0.0,0.0,0.2783636748790741,25.603240966796875,25.0,0.2980208396911621,-6378.83984375,79.69692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1422096937894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197145015001297,0.1971494108438491,-4.3906202336074784e-06,0.0,0.0001443247601855,0.0,0.0,8.124417304992676,0.0,0.0,0.0,0.2863503396511078,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508325919508934,-1405.51806640625,304.1524353027344,0.7117136120796204,0.0983237102627754,0.0892916247248649,293.1697692871094,297.1499938964844,293.1499938964844,0.1116466075181961,-2633.774658203125,304.1510925292969,0.8578898310661316,0.1758759468793869,0.1673389226198196,293.18133544921875,297.1499938964844,293.1499938964844,0.0882440879940986,-1610.257568359375,304.1527709960937,0.8078653812408447,0.1453097611665725,0.1022959649562835,293.1857604980469,297.1499938964844,293.1499938964844,0.1044270768761634,-2495.548095703125,304.1532897949219,0.8430617451667786,0.1664736270904541,0.1585303097963333,293.3466186523437,297.1499938964844,293.1499938964844,0.0032393527217209,-1226.3741455078125,295.6006774902344,0.5615779161453247,0.050000000745058,0.2284540683031082,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928431987762451,0.9902492761611938,0.9902492761611938,1.0,1.0,-0.89515620470047,0.3781694173812866,0.5169867277145386,0.1763585954904556,0.0,0.0,0.2783636748790741,25.603240966796875,25.0,0.2980208396911621,-6378.83984375,79.69692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1422096937894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197145015001297,0.1971494108438491,-4.3906202336074784e-06,0.0,0.0001443247601855,0.0,0.0,8.124417304992676,0.0,0.0,0.0,0.2863503396511078,4.0,0.0,1.0
