time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.050349187105894,-1397.4970703125,304.1524353027344,0.7100685238838196,0.0977579280734062,0.0887847766280174,293.17047119140625,297.1499938964844,293.1499938964844,0.1111834496259689,-2624.91845703125,304.1515197753906,0.8566307425498962,0.1752355247735977,0.1667760163545608,293.18096923828125,297.1499938964844,293.1499938964844,0.0876960381865501,-1602.325927734375,304.1527709960937,0.8062270283699036,0.1445910483598709,0.1017952263355255,293.1853942871094,297.1499938964844,293.1499938964844,0.1037816777825355,-2483.1220703125,304.1532592773437,0.8414422273635864,0.1656420975923538,0.1577458828687667,293.3457336425781,297.1499938964844,293.1499938964844,0.0031906806398183,-1208.2191162109375,295.5352783203125,0.5613272786140442,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.192544087767601,0.990230917930603,0.990230917930603,1.0,1.0,-0.8923392295837402,0.376931369304657,0.5154078602790833,0.1756966859102249,0.0,0.0,0.2771525979042053,25.613529205322266,25.0,0.495523601770401,-6353.30029296875,79.2068862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1417687684297561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962419599294662,0.1962463408708572,-4.38866663898807e-06,0.0,0.0001438772742403,0.0,0.0,8.081194877624512,0.0,0.0,0.0,0.2861776053905487,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.050349187105894,-1397.4970703125,304.1524353027344,0.7100685238838196,0.0977579280734062,0.0887847766280174,293.17047119140625,297.1499938964844,293.1499938964844,0.1111834496259689,-2624.91845703125,304.1515197753906,0.8566307425498962,0.1752355247735977,0.1667760163545608,293.18096923828125,297.1499938964844,293.1499938964844,0.0876960381865501,-1602.325927734375,304.1527709960937,0.8062270283699036,0.1445910483598709,0.1017952263355255,293.1853942871094,297.1499938964844,293.1499938964844,0.1037816777825355,-2483.1220703125,304.1532592773437,0.8414422273635864,0.1656420975923538,0.1577458828687667,293.3457336425781,297.1499938964844,293.1499938964844,0.0031906806398183,-1208.2191162109375,295.5352783203125,0.5613272786140442,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.192544087767601,0.990230917930603,0.990230917930603,1.0,1.0,-0.8923392295837402,0.376931369304657,0.5154078602790833,0.1756966859102249,0.0,0.0,0.2771525979042053,25.613529205322266,25.0,0.495523601770401,-6353.30029296875,79.2068862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1417687684297561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962419599294662,0.1962463408708572,-4.38866663898807e-06,0.0,0.0001438772742403,0.0,0.0,8.081194877624512,0.0,0.0,0.0,0.2861776053905487,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.049865398555994,-1389.4818115234375,304.1524353027344,0.7083091735839844,0.0971921756863594,0.0882785767316818,293.1720275878906,297.1499938964844,293.1499938964844,0.1105788871645927,-2613.350830078125,304.1520080566406,0.8549942970275879,0.1743985116481781,0.1660401374101638,293.1806335449219,297.1499938964844,293.1499938964844,0.0871482864022255,-1594.4002685546875,304.1527709960937,0.8044784069061279,0.1438726782798767,0.1012952104210853,293.1850891113281,297.1499938964844,293.1499938964844,0.1031380891799926,-2470.713623046875,304.1532592773437,0.8397427797317505,0.1648116409778595,0.1569630801677703,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421133317053,-1190.072509765625,295.469970703125,0.5610046982765198,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922363042831421,0.990220844745636,0.990220844745636,1.0,1.0,-0.8893210291862488,0.3756534457206726,0.5136675834655762,0.1748695075511932,0.0,0.0,0.275881290435791,25.631410598754883,25.0,0.5108371376991272,-6327.47802734375,78.69478607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413336396217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952966749668121,0.1953010708093643,-4.386633463582257e-06,0.0,0.0001434356818208,0.0,0.0,8.036044120788574,0.0,0.0,0.0,0.2859973311424255,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049865398555994,-1389.4818115234375,304.1524353027344,0.7083091735839844,0.0971921756863594,0.0882785767316818,293.1720275878906,297.1499938964844,293.1499938964844,0.1105788871645927,-2613.350830078125,304.1520080566406,0.8549942970275879,0.1743985116481781,0.1660401374101638,293.1806335449219,297.1499938964844,293.1499938964844,0.0871482864022255,-1594.4002685546875,304.1527709960937,0.8044784069061279,0.1438726782798767,0.1012952104210853,293.1850891113281,297.1499938964844,293.1499938964844,0.1031380891799926,-2470.713623046875,304.1532592773437,0.8397427797317505,0.1648116409778595,0.1569630801677703,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421133317053,-1190.072509765625,295.469970703125,0.5610046982765198,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922363042831421,0.990220844745636,0.990220844745636,1.0,1.0,-0.8893210291862488,0.3756534457206726,0.5136675834655762,0.1748695075511932,0.0,0.0,0.275881290435791,25.631410598754883,25.0,0.5108371376991272,-6327.47802734375,78.69478607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413336396217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952966749668121,0.1953010708093643,-4.386633463582257e-06,0.0,0.0001434356818208,0.0,0.0,8.036044120788574,0.0,0.0,0.0,0.2859973311424255,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493820495903492,-1381.488525390625,304.1524353027344,0.7064244747161865,0.0966256037354469,0.0877724289894104,293.1747131347656,297.1499938964844,293.1499938964844,0.1097864210605621,-2598.175048828125,304.1526794433594,0.852858304977417,0.1732983738183975,0.1650706976652145,293.18035888671875,297.1499938964844,293.1499938964844,0.0866022184491157,-1586.504150390625,304.1527404785156,0.8026126027107239,0.1431539505720138,0.100795529782772,293.1847839355469,297.1499938964844,293.1499938964844,0.1024981215596199,-2458.361328125,304.1532287597656,0.8379415273666382,0.1639816462993621,0.1561814993619918,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937623232603,-1171.9886474609375,295.4045715332031,0.5605913996696472,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919151395559311,0.990210771560669,0.990210771560669,1.0,1.0,-0.8860278725624084,0.3743146657943725,0.5117132067680359,0.1738319844007492,0.0,0.0,0.2745912671089172,25.658802032470703,25.0,0.3136768043041229,-6301.7275390625,78.15086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408931016921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943318098783493,0.1943361908197403,-4.384538442536723e-06,0.0,0.0001429885887773,0.0,0.0,7.989997386932373,0.0,0.0,0.0,0.2858133912086487,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493820495903492,-1381.488525390625,304.1524353027344,0.7064244747161865,0.0966256037354469,0.0877724289894104,293.1747131347656,297.1499938964844,293.1499938964844,0.1097864210605621,-2598.175048828125,304.1526794433594,0.852858304977417,0.1732983738183975,0.1650706976652145,293.18035888671875,297.1499938964844,293.1499938964844,0.0866022184491157,-1586.504150390625,304.1527404785156,0.8026126027107239,0.1431539505720138,0.100795529782772,293.1847839355469,297.1499938964844,293.1499938964844,0.1024981215596199,-2458.361328125,304.1532287597656,0.8379415273666382,0.1639816462993621,0.1561814993619918,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937623232603,-1171.9886474609375,295.4045715332031,0.5605913996696472,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919151395559311,0.990210771560669,0.990210771560669,1.0,1.0,-0.8860278725624084,0.3743146657943725,0.5117132067680359,0.1738319844007492,0.0,0.0,0.2745912671089172,25.658802032470703,25.0,0.3136768043041229,-6301.7275390625,78.15086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408931016921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943318098783493,0.1943361908197403,-4.384538442536723e-06,0.0,0.0001429885887773,0.0,0.0,7.989997386932373,0.0,0.0,0.0,0.2858133912086487,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491399839520454,-1377.4903564453125,304.1524353027344,0.7054378986358643,0.0963416695594787,0.0875190868973732,293.1764831542969,297.1499938964844,293.1499938964844,0.1093043312430381,-2588.9345703125,304.1530456542969,0.8515706062316895,0.1726346015930175,0.1644799709320068,293.18023681640625,297.1499938964844,293.1499938964844,0.0863291844725608,-1582.5576171875,304.1527404785156,0.8016332983970642,0.1427940726280212,0.1005455926060676,293.1846618652344,297.1499938964844,293.1499938964844,0.1021788939833641,-2452.193603515625,304.1532287597656,0.8370000720024109,0.1635665893554687,0.1557909548282623,293.3439025878906,297.1499938964844,293.1499938964844,0.0030695756431668,-1162.9339599609375,295.371826171875,0.5603484511375427,0.050000000745058,0.2284926027059555,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1596374511719,1.0,0.1917475908994674,0.9902057647705078,0.9902057647705078,1.0,1.0,-0.8842554092407227,0.3736109435558319,0.5106444358825684,0.1732331067323684,0.0,0.0,0.2739406228065491,25.676353454589844,25.0,0.2900657951831817,-6288.8984375,77.86355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406677365303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938481777906417,0.1938525587320327,-4.383486157166772e-06,0.0,0.0001427598763257,0.0,0.0,7.96694278717041,0.0,0.0,0.0,0.2857211828231811,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488973148167133,-1373.4847412109375,304.1524353027344,0.7044264674186707,0.0960572063922882,0.0872654393315315,293.1784973144531,297.1499938964844,293.1499938964844,0.1087690740823745,-2578.667236328125,304.1534729003906,0.8501518964767456,0.1719018667936325,0.1638240665197372,293.1801147460937,297.1499938964844,293.1499938964844,0.086055688560009,-1578.6048583984375,304.1527404785156,0.8006282448768616,0.1424337178468704,0.1002954617142677,293.1845397949219,297.1499938964844,293.1499938964844,0.1018596515059471,-2446.021240234375,304.1532287597656,0.8360363841056824,0.1631513088941574,0.1554004102945327,293.3435974121094,297.1499938964844,293.1499938964844,0.0030454297084361,-1153.8873291015625,295.339111328125,0.5600857138633728,0.050000000745058,0.2285008877515792,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915751099586486,0.9902085661888124,0.9902085661888124,1.0,1.0,-0.8824046850204468,0.3728854656219482,0.5095192193984985,0.1725861877202987,0.0,0.0,0.2732802331447601,25.6959171295166,25.0,0.3136037588119507,-6276.02587890625,77.56633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,305.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1404380947351455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933603435754776,0.1933647245168686,-4.382431143312715e-06,0.0,0.0001425268128514,0.0,0.0,7.943717002868652,0.0,0.0,0.0,0.2856283783912658,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484101027250289,-1365.45068359375,304.1524353027344,0.7023345232009888,0.0954865962266922,0.0867570266127586,293.1831970214844,297.1499938964844,293.1499938964844,0.1075390130281448,-2555.041259765625,304.15435791015625,0.8469291925430298,0.1702264249324798,0.1623157411813736,293.179931640625,297.1499938964844,293.1499938964844,0.0855072364211082,-1570.6805419921875,304.1527404785156,0.798547089099884,0.1417113244533538,0.099794365465641,293.184326171875,297.1499938964844,293.1499938964844,0.1012212187051773,-2433.663330078125,304.1531982421875,0.8340485095977783,0.162320077419281,0.1546190679073333,293.3431091308594,297.1499938964844,293.1499938964844,0.0029971417970955,-1135.77587890625,295.2736511230469,0.559506356716156,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912139356136322,0.990214228630066,0.990214228630066,1.0,1.0,-0.8784670829772949,0.371368259191513,0.5070988535881042,0.1711481511592865,0.0,0.0,0.2719272971153259,25.740312576293945,25.0,0.37653249502182,-6249.998046875,76.94112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399631053209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923654824495315,0.1923698633909225,-4.38029474025825e-06,0.0,0.0001420447515556,0.0,0.0,7.896439552307129,0.0,0.0,0.0,0.2854396402835846,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484101027250289,-1365.45068359375,304.1524353027344,0.7023345232009888,0.0954865962266922,0.0867570266127586,293.1831970214844,297.1499938964844,293.1499938964844,0.1075390130281448,-2555.041259765625,304.15435791015625,0.8469291925430298,0.1702264249324798,0.1623157411813736,293.179931640625,297.1499938964844,293.1499938964844,0.0855072364211082,-1570.6805419921875,304.1527404785156,0.798547089099884,0.1417113244533538,0.099794365465641,293.184326171875,297.1499938964844,293.1499938964844,0.1012212187051773,-2433.663330078125,304.1531982421875,0.8340485095977783,0.162320077419281,0.1546190679073333,293.3431091308594,297.1499938964844,293.1499938964844,0.0029971417970955,-1135.77587890625,295.2736511230469,0.559506356716156,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912139356136322,0.990214228630066,0.990214228630066,1.0,1.0,-0.8784670829772949,0.371368259191513,0.5070988535881042,0.1711481511592865,0.0,0.0,0.2719272971153259,25.740312576293945,25.0,0.37653249502182,-6249.998046875,76.94112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399631053209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923654824495315,0.1923698633909225,-4.38029474025825e-06,0.0,0.0001420447515556,0.0,0.0,7.896439552307129,0.0,0.0,0.0,0.2854396402835846,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479201786220073,-1357.3828125,304.1524353027344,0.700158953666687,0.0949135199189186,0.0862468555569648,293.1887512207031,297.1499938964844,293.1499938964844,0.10608821362257,-2527.11865234375,304.1553039550781,0.8431878089904785,0.1682639271020889,0.1605345755815506,293.17974853515625,297.1499938964844,293.1499938964844,0.084956482052803,-1562.726318359375,304.1527404785156,0.7963806390762329,0.1409862786531448,0.0992918163537979,293.18414306640625,297.1499938964844,293.1499938964844,0.1005825996398925,-2421.28369140625,304.1531982421875,0.8319882750511169,0.1614875495433807,0.1538370549678802,293.3426818847656,297.1499938964844,293.1499938964844,0.002948859706521,-1117.6419677734375,295.2081298828125,0.5588630437850952,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908280104398727,0.9902198910713196,0.9902198910713196,1.0,1.0,-0.8741999268531799,0.3697511851787567,0.5044487118721008,0.1695280820131302,0.0,0.0,0.2705253660678863,25.79073715209961,25.0,0.4792958796024322,-6223.41943359375,76.2715835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394618153572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913413107395172,0.1913456916809082,-4.378109679237241e-06,0.0,0.0001415360165992,0.0,0.0,7.847878456115723,0.0,0.0,0.0,0.2852459549903869,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479201786220073,-1357.3828125,304.1524353027344,0.700158953666687,0.0949135199189186,0.0862468555569648,293.1887512207031,297.1499938964844,293.1499938964844,0.10608821362257,-2527.11865234375,304.1553039550781,0.8431878089904785,0.1682639271020889,0.1605345755815506,293.17974853515625,297.1499938964844,293.1499938964844,0.084956482052803,-1562.726318359375,304.1527404785156,0.7963806390762329,0.1409862786531448,0.0992918163537979,293.18414306640625,297.1499938964844,293.1499938964844,0.1005825996398925,-2421.28369140625,304.1531982421875,0.8319882750511169,0.1614875495433807,0.1538370549678802,293.3426818847656,297.1499938964844,293.1499938964844,0.002948859706521,-1117.6419677734375,295.2081298828125,0.5588630437850952,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908280104398727,0.9902198910713196,0.9902198910713196,1.0,1.0,-0.8741999268531799,0.3697511851787567,0.5044487118721008,0.1695280820131302,0.0,0.0,0.2705253660678863,25.79073715209961,25.0,0.4792958796024322,-6223.41943359375,76.2715835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394618153572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913413107395172,0.1913456916809082,-4.378109679237241e-06,0.0,0.0001415360165992,0.0,0.0,7.847878456115723,0.0,0.0,0.0,0.2852459549903869,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474274456501007,-1349.2789306640625,304.1524353027344,0.6979176998138428,0.0943381264805793,0.085734874010086,293.1949157714844,297.1499938964844,293.1499938964844,0.1044275909662246,-2495.07763671875,304.15631103515625,0.8389689326286316,0.1660281270742416,0.1584926098585128,293.1796264648437,297.1499938964844,293.1499938964844,0.0844030082225799,-1554.7366943359375,304.1527404785156,0.7941483855247498,0.1402584314346313,0.0987875759601593,293.1839904785156,297.1499938964844,293.1499938964844,0.0999434441328048,-2408.875,304.1531982421875,0.8298725485801697,0.160653606057167,0.1530540287494659,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005708638578,-1099.4820556640625,295.142578125,0.5581714510917664,0.050000000745058,0.2285619229078292,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904156059026718,0.990236520767212,0.990236520767212,1.0,1.0,-0.8696163296699524,0.3680353760719299,0.5015809535980225,0.167742908000946,0.0,0.0,0.2690619528293609,25.845195770263672,25.0,0.5799931287765503,-6196.083984375,75.55805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,305.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1389297097921371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902796477079391,0.1902840286493301,-4.375861408334458e-06,0.0,0.0001409959950251,0.0,0.0,7.797656536102295,0.0,0.0,0.0,0.285045862197876,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474274456501007,-1349.2789306640625,304.1524353027344,0.6979176998138428,0.0943381264805793,0.085734874010086,293.1949157714844,297.1499938964844,293.1499938964844,0.1044275909662246,-2495.07763671875,304.15631103515625,0.8389689326286316,0.1660281270742416,0.1584926098585128,293.1796264648437,297.1499938964844,293.1499938964844,0.0844030082225799,-1554.7366943359375,304.1527404785156,0.7941483855247498,0.1402584314346313,0.0987875759601593,293.1839904785156,297.1499938964844,293.1499938964844,0.0999434441328048,-2408.875,304.1531982421875,0.8298725485801697,0.160653606057167,0.1530540287494659,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005708638578,-1099.4820556640625,295.142578125,0.5581714510917664,0.050000000745058,0.2285619229078292,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904156059026718,0.990236520767212,0.990236520767212,1.0,1.0,-0.8696163296699524,0.3680353760719299,0.5015809535980225,0.167742908000946,0.0,0.0,0.2690619528293609,25.845195770263672,25.0,0.5799931287765503,-6196.083984375,75.55805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,305.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1389297097921371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902796477079391,0.1902840286493301,-4.375861408334458e-06,0.0,0.0001409959950251,0.0,0.0,7.797656536102295,0.0,0.0,0.0,0.285045862197876,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469323359429836,-1341.146728515625,304.1524658203125,0.6956273913383484,0.0937608554959297,0.085221342742443,293.2016296386719,297.1499938964844,293.1499938964844,0.1025678589940071,-2459.087890625,304.1573181152344,0.834303081035614,0.1635313630104065,0.1562005132436752,293.1795349121094,297.1499938964844,293.1499938964844,0.0838470235466957,-1546.7158203125,304.1527709960937,0.7918679118156433,0.1395279318094253,0.0982816368341445,293.1838684082031,297.1499938964844,293.1499938964844,0.0993039682507515,-2396.4423828125,304.1531982421875,0.8277155756950378,0.1598182916641235,0.152269959449768,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522773645818,-1081.2999267578125,295.0769958496094,0.5574453473091125,0.050000000745058,0.2285853922367096,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899754106998443,0.9902531504631042,0.9902531504631042,1.0,1.0,-0.8647289276123047,0.3662208914756775,0.4985080361366272,0.1658097207546234,0.0,0.0,0.2675327956676483,25.90199089050293,25.0,0.6477052569389343,-6167.85107421875,74.80128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383628696203231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891763359308242,0.189180701971054,-4.3735371946240775e-06,0.0,0.0001404207287123,0.0,0.0,7.745581150054932,0.0,0.0,0.0,0.2848385274410248,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469323359429836,-1341.146728515625,304.1524658203125,0.6956273913383484,0.0937608554959297,0.085221342742443,293.2016296386719,297.1499938964844,293.1499938964844,0.1025678589940071,-2459.087890625,304.1573181152344,0.834303081035614,0.1635313630104065,0.1562005132436752,293.1795349121094,297.1499938964844,293.1499938964844,0.0838470235466957,-1546.7158203125,304.1527709960937,0.7918679118156433,0.1395279318094253,0.0982816368341445,293.1838684082031,297.1499938964844,293.1499938964844,0.0993039682507515,-2396.4423828125,304.1531982421875,0.8277155756950378,0.1598182916641235,0.152269959449768,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522773645818,-1081.2999267578125,295.0769958496094,0.5574453473091125,0.050000000745058,0.2285853922367096,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899754106998443,0.9902531504631042,0.9902531504631042,1.0,1.0,-0.8647289276123047,0.3662208914756775,0.4985080361366272,0.1658097207546234,0.0,0.0,0.2675327956676483,25.90199089050293,25.0,0.6477052569389343,-6167.85107421875,74.80128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383628696203231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891763359308242,0.189180701971054,-4.3735371946240775e-06,0.0,0.0001404207287123,0.0,0.0,7.745581150054932,0.0,0.0,0.0,0.2848385274410248,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466840676963329,-1337.07275390625,304.1524658203125,0.6944687366485596,0.0934717059135437,0.0849641263484954,293.20513916015625,297.1499938964844,293.1499938964844,0.1015675589442253,-2439.681396484375,304.1578063964844,0.8318105340003967,0.1621899008750915,0.1549650728702545,293.17950439453125,297.1499938964844,293.1499938964844,0.0835681855678558,-1542.6953125,304.1527709960937,0.7907147407531738,0.1391618102788925,0.09802807867527,293.1838073730469,297.1499938964844,293.1499938964844,0.0989841893315315,-2390.21923828125,304.1531982421875,0.8266253471374512,0.1594002097845077,0.1518775671720504,293.34197998046875,297.1499938964844,293.1499938964844,0.0028281307313591,-1072.201904296875,295.044189453125,0.5570732355117798,0.050000000745058,0.228597491979599,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897447407245636,0.9902614951133728,0.9902614951133728,1.0,1.0,-0.8621766567230225,0.3652774393558502,0.4968992173671722,0.1647931486368179,0.0,0.0,0.266743004322052,25.930803298950195,25.0,0.6681952476501465,-6153.37548828125,74.40726470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1380656212568283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188608780503273,0.1886131465435028,-4.372344847070053e-06,0.0,0.0001401190529577,0.0,0.0,7.718836784362793,0.0,0.0,0.0,0.2847321331501007,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464354306459426,-1332.995361328125,304.1524658203125,0.6933039426803589,0.0931823402643203,0.0847067162394523,293.2087097167969,297.1499938964844,293.1499938964844,0.1005220934748649,-2419.36083984375,304.15826416015625,0.8292127251625061,0.1607885956764221,0.1536717712879181,293.179443359375,297.1499938964844,293.1499938964844,0.0832888409495353,-1538.6690673828125,304.1527709960937,0.7895557284355164,0.1387951672077179,0.0977741777896881,293.1837463378906,297.1499938964844,293.1499938964844,0.0986644178628921,-2383.992431640625,304.1531982421875,0.8255293369293213,0.1589818745851516,0.1514849662780761,293.3418884277344,297.1499938964844,293.1499938964844,0.0028039868921041,-1063.100830078125,295.0113830566406,0.5566971302032471,0.050000000745058,0.2286097705364227,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895068883895874,0.990279495716095,0.990279495716095,1.0,1.0,-0.8595542311668396,0.3643099963665008,0.4952442646026611,0.1637467443943023,0.0,0.0,0.2659359276294708,25.959640502929688,25.0,0.6832664012908936,-6138.64453125,74.0030288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1377586275339126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188030406832695,0.1880347728729248,-4.37113249063259e-06,0.0,0.0001398074964527,0.0,0.0,7.69161319732666,0.0,0.0,0.0,0.2846238315105438,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459374599158763,-1324.83740234375,304.1524658203125,0.6910064220428467,0.0926034674048423,0.0841913744807243,293.21490478515625,297.1499938964844,293.1499938964844,0.0983821079134941,-2377.6640625,304.1590576171875,0.8239157795906067,0.1580321490764618,0.1510200053453445,293.17938232421875,297.1499938964844,293.1499938964844,0.0827289819717407,-1530.605224609375,304.1527709960937,0.7872753739356995,0.1380607485771179,0.0972653031349182,293.18365478515625,297.1499938964844,293.1499938964844,0.098025195300579,-2371.53466796875,304.1531982421875,0.823370099067688,0.1581447124481201,0.1506989896297454,293.3417358398437,297.1499938964844,293.1499938964844,0.0027557059656828,-1044.8909912109375,294.9457092285156,0.5559782981872559,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890124678611755,0.990315556526184,0.990315556526184,1.0,1.0,-0.8542272448539734,0.3623585402965545,0.4918687343597412,0.1615943759679794,0.0,0.0,0.2642769515514374,26.010900497436523,25.0,0.560197651386261,-6108.75732421875,73.17666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371157765388488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868439316749572,0.186848297715187,-4.36864957009675e-06,0.0,0.0001391550758853,0.0,0.0,7.635857105255127,0.0,0.0,0.0,0.2844021320343017,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459374599158763,-1324.83740234375,304.1524658203125,0.6910064220428467,0.0926034674048423,0.0841913744807243,293.21490478515625,297.1499938964844,293.1499938964844,0.0983821079134941,-2377.6640625,304.1590576171875,0.8239157795906067,0.1580321490764618,0.1510200053453445,293.17938232421875,297.1499938964844,293.1499938964844,0.0827289819717407,-1530.605224609375,304.1527709960937,0.7872753739356995,0.1380607485771179,0.0972653031349182,293.18365478515625,297.1499938964844,293.1499938964844,0.098025195300579,-2371.53466796875,304.1531982421875,0.823370099067688,0.1581447124481201,0.1506989896297454,293.3417358398437,297.1499938964844,293.1499938964844,0.0027557059656828,-1044.8909912109375,294.9457092285156,0.5559782981872559,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890124678611755,0.990315556526184,0.990315556526184,1.0,1.0,-0.8542272448539734,0.3623585402965545,0.4918687343597412,0.1615943759679794,0.0,0.0,0.2642769515514374,26.010900497436523,25.0,0.560197651386261,-6108.75732421875,73.17666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371157765388488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868439316749572,0.186848297715187,-4.36864957009675e-06,0.0,0.0001391550758853,0.0,0.0,7.635857105255127,0.0,0.0,0.0,0.2844021320343017,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454434007406234,-1316.7647705078125,304.1524658203125,0.6890071630477905,0.092027336359024,0.0836756378412246,293.2170104980469,297.1499938964844,293.1499938964844,0.0966677814722061,-2344.28076171875,304.15887451171875,0.8197731375694275,0.1559571474790573,0.1488975137472152,293.1793518066406,297.1499938964844,293.1499938964844,0.0821737870573997,-1522.6263427734375,304.1527709960937,0.7853240370750427,0.1373275965452194,0.0967551097273826,293.18359375,297.1499938964844,293.1499938964844,0.0973928794264793,-2359.214599609375,304.1531982421875,0.8215163350105286,0.1573084890842437,0.1499113142490387,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076844125986,-1026.7989501953125,294.8797912597656,0.5555350184440613,0.050000000745058,0.2286480665206909,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.16162109375,1.0,0.1885131299495697,0.9903516173362732,0.9903516173362732,1.0,1.0,-0.8495203852653503,0.3607114553451538,0.4888089597225189,0.1595116555690765,0.0,0.0,0.2627043724060058,26.02023124694824,25.0,-0.9416736960411072,-6081.189453125,72.40066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1364400833845138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185681015253067,0.1856853812932968,-4.366143457446015e-06,0.0,0.000138469345984,0.0,0.0,7.581194877624512,0.0,0.0,0.0,0.2841845154762268,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454434007406234,-1316.7647705078125,304.1524658203125,0.6890071630477905,0.092027336359024,0.0836756378412246,293.2170104980469,297.1499938964844,293.1499938964844,0.0966677814722061,-2344.28076171875,304.15887451171875,0.8197731375694275,0.1559571474790573,0.1488975137472152,293.1793518066406,297.1499938964844,293.1499938964844,0.0821737870573997,-1522.6263427734375,304.1527709960937,0.7853240370750427,0.1373275965452194,0.0967551097273826,293.18359375,297.1499938964844,293.1499938964844,0.0973928794264793,-2359.214599609375,304.1531982421875,0.8215163350105286,0.1573084890842437,0.1499113142490387,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076844125986,-1026.7989501953125,294.8797912597656,0.5555350184440613,0.050000000745058,0.2286480665206909,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.16162109375,1.0,0.1885131299495697,0.9903516173362732,0.9903516173362732,1.0,1.0,-0.8495203852653503,0.3607114553451538,0.4888089597225189,0.1595116555690765,0.0,0.0,0.2627043724060058,26.02023124694824,25.0,-0.9416736960411072,-6081.189453125,72.40066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1364400833845138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185681015253067,0.1856853812932968,-4.366143457446015e-06,0.0,0.000138469345984,0.0,0.0,7.581194877624512,0.0,0.0,0.0,0.2841845154762268,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449626222252845,-1308.9383544921875,304.1524353027344,0.6872205138206482,0.0914606228470802,0.0831657201051712,293.2171630859375,297.1499938964844,293.1499938964844,0.0953082144260406,-2317.84423828125,304.1581726074219,0.8165190815925598,0.1542256325483322,0.1472037881612777,293.17926025390625,297.1499938964844,293.1499938964844,0.0816330313682556,-1514.880859375,304.1527404785156,0.7835999131202698,0.1366023868322372,0.0962483808398246,293.1834716796875,297.1499938964844,293.1499938964844,0.096776433289051,-2347.219482421875,304.15313720703125,0.8198670148849487,0.1564780622720718,0.1491266787052154,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602610014379,-1008.976806640625,294.813232421875,0.5552734136581421,0.050000000745058,0.2286568135023117,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880236119031906,0.9904026985168456,0.9904026985168456,1.0,1.0,-0.8453360199928284,0.3593158423900604,0.4860201776027679,0.1575000435113906,0.0,0.0,0.2615072429180145,26.00279998779297,25.0,-2.5690646171569824,-6058.61083984375,71.67906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1357527375221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847470551729202,0.18475142121315,-4.363938387541566e-06,0.0,0.0001377717708237,0.0,0.0,7.537050724029541,0.0,0.0,0.0,0.2840065956115722,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449626222252845,-1308.9383544921875,304.1524353027344,0.6872205138206482,0.0914606228470802,0.0831657201051712,293.2171630859375,297.1499938964844,293.1499938964844,0.0953082144260406,-2317.84423828125,304.1581726074219,0.8165190815925598,0.1542256325483322,0.1472037881612777,293.17926025390625,297.1499938964844,293.1499938964844,0.0816330313682556,-1514.880859375,304.1527404785156,0.7835999131202698,0.1366023868322372,0.0962483808398246,293.1834716796875,297.1499938964844,293.1499938964844,0.096776433289051,-2347.219482421875,304.15313720703125,0.8198670148849487,0.1564780622720718,0.1491266787052154,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602610014379,-1008.976806640625,294.813232421875,0.5552734136581421,0.050000000745058,0.2286568135023117,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880236119031906,0.9904026985168456,0.9904026985168456,1.0,1.0,-0.8453360199928284,0.3593158423900604,0.4860201776027679,0.1575000435113906,0.0,0.0,0.2615072429180145,26.00279998779297,25.0,-2.5690646171569824,-6058.61083984375,71.67906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1357527375221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847470551729202,0.18475142121315,-4.363938387541566e-06,0.0,0.0001377717708237,0.0,0.0,7.537050724029541,0.0,0.0,0.0,0.2840065956115722,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444915816187858,-1301.2803955078125,304.15240478515625,0.6855146288871765,0.0909057930111885,0.0826659053564071,293.2166748046875,297.1499938964844,293.1499938964844,0.0940773263573646,-2293.88427734375,304.1575012207031,0.8135387897491455,0.1526212096214294,0.1456658840179443,293.1791076660156,297.1499938964844,293.1499938964844,0.0811000987887382,-1507.2567138671875,304.1527099609375,0.7819541096687317,0.1358878463506698,0.0957486107945442,293.183349609375,297.1499938964844,293.1499938964844,0.0961670503020286,-2335.353515625,304.1531066894531,0.8182770013809204,0.1556557565927505,0.1483490616083145,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132143102586,-991.2867431640624,294.7471008300781,0.5550622940063477,0.050000000745058,0.2286639213562011,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875462234020233,0.9904537796974182,0.9904537796974182,1.0,1.0,-0.8413655757904053,0.3580241799354553,0.4833413958549499,0.1555179804563522,0.0,0.0,0.2606249451637268,25.978763580322266,25.0,-2.816528558731079,-6040.1015625,70.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350850909948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840654015541076,0.1840697675943374,-4.362269010016462e-06,0.0,0.0001370941899949,0.0,0.0,7.5047783851623535,0.0,0.0,0.0,0.2838752269744873,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444915816187858,-1301.2803955078125,304.15240478515625,0.6855146288871765,0.0909057930111885,0.0826659053564071,293.2166748046875,297.1499938964844,293.1499938964844,0.0940773263573646,-2293.88427734375,304.1575012207031,0.8135387897491455,0.1526212096214294,0.1456658840179443,293.1791076660156,297.1499938964844,293.1499938964844,0.0811000987887382,-1507.2567138671875,304.1527099609375,0.7819541096687317,0.1358878463506698,0.0957486107945442,293.183349609375,297.1499938964844,293.1499938964844,0.0961670503020286,-2335.353515625,304.1531066894531,0.8182770013809204,0.1556557565927505,0.1483490616083145,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132143102586,-991.2867431640624,294.7471008300781,0.5550622940063477,0.050000000745058,0.2286639213562011,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875462234020233,0.9904537796974182,0.9904537796974182,1.0,1.0,-0.8413655757904053,0.3580241799354553,0.4833413958549499,0.1555179804563522,0.0,0.0,0.2606249451637268,25.978763580322266,25.0,-2.816528558731079,-6040.1015625,70.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350850909948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840654015541076,0.1840697675943374,-4.362269010016462e-06,0.0,0.0001370941899949,0.0,0.0,7.5047783851623535,0.0,0.0,0.0,0.2838752269744873,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442587994039058,-1297.49658203125,304.15240478515625,0.6846773028373718,0.0906327739357948,0.0824199989438057,293.2163391113281,297.1499938964844,293.1499938964844,0.0934839099645614,-2282.316650390625,304.1572265625,0.8120798468589783,0.1518425643444061,0.144924521446228,293.1790466308594,297.1499938964844,293.1499938964844,0.0808352306485176,-1503.46826171875,304.1527099609375,0.7811441421508789,0.1355345249176025,0.0955015122890472,293.18328857421875,297.1499938964844,293.1499938964844,0.0958634465932846,-2329.435546875,304.1531066894531,0.8174880743026733,0.1552477031946182,0.1479631662368774,293.3401184082031,297.1499938964844,293.1499938964844,0.0025898616295307,-982.4948120117188,294.7143249511719,0.5549615025520325,0.050000000745058,0.2286673188209533,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873121857643127,0.990479290485382,0.990479290485382,1.0,1.0,-0.8394250273704529,0.3573991060256958,0.4820258915424347,0.1545362919569015,0.0,0.0,0.2602651417255401,25.96648406982422,25.0,-2.6277546882629395,-6031.72607421875,70.65201568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1347674280405044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837909519672393,0.1837953031063079,-4.361605988378869e-06,0.0,0.0001367718068649,0.0,0.0,7.4918107986450195,0.0,0.0,0.0,0.2838225364685058,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440275557339191,-1293.7379150390625,304.1523742675781,0.6838462948799133,0.0903623029589653,0.0821764692664146,293.2159729003906,297.1499938964844,293.1499938964844,0.0928985700011253,-2270.89599609375,304.156982421875,0.8106224536895752,0.1510732322931289,0.144193485379219,293.178955078125,297.1499938964844,293.1499938964844,0.080571137368679,-1499.6915283203125,304.1527099609375,0.7803386449813843,0.1351834237575531,0.0952560603618621,293.1831970214844,297.1499938964844,293.1499938964844,0.0955603718757629,-2323.523681640625,304.153076171875,0.8166991472244263,0.1548414528369903,0.1475790590047836,293.3397827148437,297.1499938964844,293.1499938964844,0.0025665746070444,-973.7203369140624,294.6817626953125,0.5548609495162964,0.050000000745058,0.2286707162857055,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870809346437454,0.9905033707618712,0.9905033707618712,1.0,1.0,-0.8375037312507629,0.3567820191383362,0.4807217121124267,0.1535614579916,0.0,0.0,0.2599446475505829,25.954498291015625,25.0,-2.352821588516236,-6023.7001953125,70.32025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.134463220834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835479736328125,0.1835523247718811,-4.3610248212644365e-06,0.0,0.0001364630734315,0.0,0.0,7.480345249176025,0.0,0.0,0.0,0.2837760150432586,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435694083571434,-1286.290771484375,304.15234375,0.6821995377540588,0.0898287296295166,0.0816962644457817,293.2152099609375,297.1499938964844,293.1499938964844,0.0917454063892364,-2248.369873046875,304.1565856933594,0.80768883228302,0.1495564430952072,0.1427545845508575,293.17877197265625,297.1499938964844,293.1499938964844,0.0800448358058929,-1492.16650390625,304.1526794433594,0.7787367105484009,0.134487435221672,0.0947697013616561,293.1830444335937,297.1499938964844,293.1499938964844,0.0949554592370987,-2311.712158203125,304.153076171875,0.8151166439056396,0.1540340185165405,0.1468158364295959,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202163960784,-956.2312622070312,294.6172180175781,0.5546573996543884,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866267472505569,0.9905515909194946,0.9905515909194946,1.0,1.0,-0.8337088227272034,0.3555642664432525,0.4781445562839508,0.1516375541687011,0.0,0.0,0.2593936026096344,25.931974411010746,25.0,-1.7050143480300903,-6008.33837890625,69.66987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339035928249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831361204385757,0.1831404864788055,-4.360058937891154e-06,0.0,0.000135895126732,0.0,0.0,7.460954189300537,0.0,0.0,0.0,0.2836975455284118,4.0,0.0,1.0
