time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435694083571434,-1286.290771484375,304.15234375,0.6821995377540588,0.0898287296295166,0.0816962644457817,293.2152099609375,297.1499938964844,293.1499938964844,0.0917454063892364,-2248.369873046875,304.1565856933594,0.80768883228302,0.1495564430952072,0.1427545845508575,293.17877197265625,297.1499938964844,293.1499938964844,0.0800448358058929,-1492.16650390625,304.1526794433594,0.7787367105484009,0.134487435221672,0.0947697013616561,293.1830444335937,297.1499938964844,293.1499938964844,0.0949554592370987,-2311.712158203125,304.153076171875,0.8151166439056396,0.1540340185165405,0.1468158364295959,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202163960784,-956.2312622070312,294.6172180175781,0.5546573996543884,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866267472505569,0.9905515909194946,0.9905515909194946,1.0,1.0,-0.8337088227272034,0.3555642664432525,0.4781445562839508,0.1516375541687011,0.0,0.0,0.2593936026096344,25.931974411010746,25.0,-1.7050143480300903,-6008.33837890625,69.66987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339035928249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831361204385757,0.1831404864788055,-4.360058937891154e-06,0.0,0.000135895126732,0.0,0.0,7.460954189300537,0.0,0.0,0.0,0.2836975455284118,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431163161993026,-1278.925537109375,304.1523132324219,0.6805697083473206,0.0893036797642707,0.0812239646911621,293.2144470214844,297.1499938964844,293.1499938964844,0.0906088501214981,-2226.142578125,304.1562805175781,0.8047066330909729,0.1480621397495269,0.1413383334875106,293.1785888671875,297.1499938964844,293.1499938964844,0.0795203819870948,-1484.671142578125,304.15264892578125,0.7771438360214233,0.1337982565164566,0.0942883417010307,293.182861328125,297.1499938964844,293.1499938964844,0.0943519100546836,-2299.913330078125,304.1530456542969,0.8135241270065308,0.1532323062419891,0.1460582464933395,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741070810705,-938.8115844726562,294.5533752441406,0.5544504523277283,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861822754144668,0.9905997514724731,0.9905997514724731,1.0,1.0,-0.8299635648727417,0.3543575704097748,0.4756059646606445,0.1497562825679779,0.0,0.0,0.2589147388935089,25.91147804260254,25.0,-1.0855977535247805,-5993.396484375,69.03475189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1334111243486404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827861070632934,0.182790458202362,-4.359264949016506e-06,0.0,0.0001353953266516,0.0,0.0,7.444530487060547,0.0,0.0,0.0,0.2836314141750335,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431163161993026,-1278.925537109375,304.1523132324219,0.6805697083473206,0.0893036797642707,0.0812239646911621,293.2144470214844,297.1499938964844,293.1499938964844,0.0906088501214981,-2226.142578125,304.1562805175781,0.8047066330909729,0.1480621397495269,0.1413383334875106,293.1785888671875,297.1499938964844,293.1499938964844,0.0795203819870948,-1484.671142578125,304.15264892578125,0.7771438360214233,0.1337982565164566,0.0942883417010307,293.182861328125,297.1499938964844,293.1499938964844,0.0943519100546836,-2299.913330078125,304.1530456542969,0.8135241270065308,0.1532323062419891,0.1460582464933395,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741070810705,-938.8115844726562,294.5533752441406,0.5544504523277283,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861822754144668,0.9905997514724731,0.9905997514724731,1.0,1.0,-0.8299635648727417,0.3543575704097748,0.4756059646606445,0.1497562825679779,0.0,0.0,0.2589147388935089,25.91147804260254,25.0,-1.0855977535247805,-5993.396484375,69.03475189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1334111243486404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827861070632934,0.182790458202362,-4.359264949016506e-06,0.0,0.0001353953266516,0.0,0.0,7.444530487060547,0.0,0.0,0.0,0.2836314141750335,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426682159304618,-1271.6409912109375,304.1522827148437,0.6789568066596985,0.0887866392731666,0.0807590261101722,293.2136535644531,297.1499938964844,293.1499938964844,0.0894862562417984,-2204.173583984375,304.15606689453125,0.8017175197601318,0.1465879380702972,0.1399415880441665,293.1783752441406,297.1499938964844,293.1499938964844,0.0789975523948669,-1477.2030029296875,304.15264892578125,0.7755596041679382,0.1331149786710739,0.0938112959265708,293.18267822265625,297.1499938964844,293.1499938964844,0.0937497615814209,-2288.13037109375,304.1530456542969,0.8119195103645325,0.152435690164566,0.1453056633472442,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282447993755,-921.4646606445312,294.4901428222656,0.5542410016059875,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857468336820602,0.9906527400016784,0.9906527400016784,1.0,1.0,-0.8262617588043213,0.3531543910503387,0.4731073975563049,0.1479281634092331,0.0,0.0,0.2584687769412994,25.89298820495605,25.0,-0.5726819038391113,-5978.52490234375,68.41363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329880952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824675947427749,0.1824719607830047,-4.358570549811702e-06,0.0,0.0001349660160485,0.0,0.0,7.429640293121338,0.0,0.0,0.0,0.2835717797279358,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426682159304618,-1271.6409912109375,304.1522827148437,0.6789568066596985,0.0887866392731666,0.0807590261101722,293.2136535644531,297.1499938964844,293.1499938964844,0.0894862562417984,-2204.173583984375,304.15606689453125,0.8017175197601318,0.1465879380702972,0.1399415880441665,293.1783752441406,297.1499938964844,293.1499938964844,0.0789975523948669,-1477.2030029296875,304.15264892578125,0.7755596041679382,0.1331149786710739,0.0938112959265708,293.18267822265625,297.1499938964844,293.1499938964844,0.0937497615814209,-2288.13037109375,304.1530456542969,0.8119195103645325,0.152435690164566,0.1453056633472442,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282447993755,-921.4646606445312,294.4901428222656,0.5542410016059875,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857468336820602,0.9906527400016784,0.9906527400016784,1.0,1.0,-0.8262617588043213,0.3531543910503387,0.4731073975563049,0.1479281634092331,0.0,0.0,0.2584687769412994,25.89298820495605,25.0,-0.5726819038391113,-5978.52490234375,68.41363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329880952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824675947427749,0.1824719607830047,-4.358570549811702e-06,0.0,0.0001349660160485,0.0,0.0,7.429640293121338,0.0,0.0,0.0,0.2835717797279358,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422252193093299,-1264.43896484375,304.1522827148437,0.6773627996444702,0.0882774069905281,0.0803011059761047,293.212890625,297.1499938964844,293.1499938964844,0.0883766487240791,-2182.453857421875,304.1558837890625,0.7987436056137085,0.1451331526041031,0.138563185930252,293.1781616210937,297.1499938964844,293.1499938964844,0.0784762427210807,-1469.7620849609375,304.1526184082031,0.7739855051040649,0.132436990737915,0.0933380126953125,293.1824951171875,297.1499938964844,293.1499938964844,0.0931491553783416,-2276.367919921875,304.15301513671875,0.8103024959564209,0.151643767952919,0.1445575505495071,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826139513403,-904.1885986328124,294.4274597167969,0.5540313720703125,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853195577859878,0.990705668926239,0.990705668926239,1.0,1.0,-0.8226003646850586,0.3519491255283355,0.4706512689590454,0.1461621671915054,0.0,0.0,0.2580218315124511,25.876220703125,25.0,-0.1575979143381118,-5963.5126953125,67.80543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1326292753219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821552813053131,0.1821596473455429,-4.357915258879075e-06,0.0,0.0001346018543699,0.0,0.0,7.415090084075928,0.0,0.0,0.0,0.2835138440132141,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422252193093299,-1264.43896484375,304.1522827148437,0.6773627996444702,0.0882774069905281,0.0803011059761047,293.212890625,297.1499938964844,293.1499938964844,0.0883766487240791,-2182.453857421875,304.1558837890625,0.7987436056137085,0.1451331526041031,0.138563185930252,293.1781616210937,297.1499938964844,293.1499938964844,0.0784762427210807,-1469.7620849609375,304.1526184082031,0.7739855051040649,0.132436990737915,0.0933380126953125,293.1824951171875,297.1499938964844,293.1499938964844,0.0931491553783416,-2276.367919921875,304.15301513671875,0.8103024959564209,0.151643767952919,0.1445575505495071,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826139513403,-904.1885986328124,294.4274597167969,0.5540313720703125,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853195577859878,0.990705668926239,0.990705668926239,1.0,1.0,-0.8226003646850586,0.3519491255283355,0.4706512689590454,0.1461621671915054,0.0,0.0,0.2580218315124511,25.876220703125,25.0,-0.1575979143381118,-5963.5126953125,67.80543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1326292753219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821552813053131,0.1821596473455429,-4.357915258879075e-06,0.0,0.0001346018543699,0.0,0.0,7.415090084075928,0.0,0.0,0.0,0.2835138440132141,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420057736337184,-1260.8712158203125,304.1522521972656,0.6765740513801575,0.0880258008837699,0.0800748318433761,293.2124938964844,297.1499938964844,293.1499938964844,0.0878267809748649,-2171.691162109375,304.15582275390625,0.7972642779350281,0.1444132477045059,0.1378810107707977,293.1780700683594,297.1499938964844,293.1499938964844,0.0782161876559257,-1466.052490234375,304.1526184082031,0.7732031345367432,0.1320999413728714,0.0931027308106422,293.18243408203125,297.1499938964844,293.1499938964844,0.0928494930267334,-2270.49658203125,304.15301513671875,0.8094894886016846,0.1512495577335357,0.1441851556301117,293.3360900878906,297.1499938964844,293.1499938964844,0.0023598920088261,-895.5805053710938,294.3963317871094,0.5539273023605347,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.336181640625,291.1534729003906,1.0,0.185108795762062,0.990732192993164,0.990732192993164,1.0,1.0,-0.8207849860191345,0.3513447046279907,0.4694402515888214,0.1453049927949905,0.0,0.0,0.2577885389328003,25.86838150024414,25.0,0.0212958324700593,-5955.90625,67.5060043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.132471427321434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181994616985321,0.1819989830255508,-4.357586931291735e-06,0.0,0.0001344416668871,0.0,0.0,7.40762186050415,0.0,0.0,0.0,0.2834841907024383,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417877398431301,-1257.3260498046875,304.1522521972656,0.6757912635803223,0.0877761989831924,0.0798503383994102,293.21209716796875,297.1499938964844,293.1499938964844,0.0872801765799522,-2160.994384765625,304.15576171875,0.7957908511161804,0.1436983346939087,0.137203499674797,293.177978515625,297.1499938964844,293.1499938964844,0.0779565498232841,-1462.3504638671875,304.1526184082031,0.7724242806434631,0.1317641288042068,0.0928683206439018,293.1823425292969,297.1499938964844,293.1499938964844,0.0925503075122833,-2264.632568359375,304.15301513671875,0.808673620223999,0.1508565098047256,0.1438138335943222,293.3356628417969,297.1499938964844,293.1499938964844,0.0023372157011181,-886.9865112304688,294.3653259277344,0.5538241267204285,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848998367786407,0.9907630681991576,0.9907630681991576,1.0,1.0,-0.8189795613288879,0.3507387042045593,0.4682408273220062,0.1444659829139709,0.0,0.0,0.2575442194938659,25.86084175109864,25.0,0.1853694319725036,-5948.212890625,67.20953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.132325604557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818276345729828,0.1818319857120514,-4.357250418252079e-06,0.0,0.0001342936593573,0.0,0.0,7.3998703956604,0.0,0.0,0.0,0.283453494310379,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413562022149562,-1250.30859375,304.1522216796875,0.6742457151412964,0.0872832387685775,0.0794068798422813,293.2113342285156,297.1499938964844,293.1499938964844,0.0861971080303192,-2139.807373046875,304.1556396484375,0.7928654551506042,0.1422840803861618,0.1358629763126373,293.1777648925781,297.1499938964844,293.1499938964844,0.0774386227130889,-1454.970703125,304.1526184082031,0.7708787322044373,0.1310962885618209,0.0924021080136299,293.1821594238281,297.1499938964844,293.1499938964844,0.0919535011053085,-2252.93115234375,304.15301513671875,0.8070334792137146,0.1500740051269531,0.1430745273828506,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920332849025,-869.8544921875,294.3036193847656,0.5536216497421265,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844871044158935,0.990824818611145,0.990824818611145,1.0,1.0,-0.8153997659683228,0.3495209515094757,0.4658788442611694,0.1428452581167221,0.0,0.0,0.257009744644165,25.84650611877441,25.0,0.4778022766113281,-5932.501953125,66.62537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320634335279464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814655661582946,0.1814699321985244,-4.356533281679731e-06,0.0,0.0001340275921393,0.0,0.0,7.383091449737549,0.0,0.0,0.0,0.2833872139453888,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413562022149562,-1250.30859375,304.1522216796875,0.6742457151412964,0.0872832387685775,0.0794068798422813,293.2113342285156,297.1499938964844,293.1499938964844,0.0861971080303192,-2139.807373046875,304.1556396484375,0.7928654551506042,0.1422840803861618,0.1358629763126373,293.1777648925781,297.1499938964844,293.1499938964844,0.0774386227130889,-1454.970703125,304.1526184082031,0.7708787322044373,0.1310962885618209,0.0924021080136299,293.1821594238281,297.1499938964844,293.1499938964844,0.0919535011053085,-2252.93115234375,304.15301513671875,0.8070334792137146,0.1500740051269531,0.1430745273828506,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920332849025,-869.8544921875,294.3036193847656,0.5536216497421265,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844871044158935,0.990824818611145,0.990824818611145,1.0,1.0,-0.8153997659683228,0.3495209515094757,0.4658788442611694,0.1428452581167221,0.0,0.0,0.257009744644165,25.84650611877441,25.0,0.4778022766113281,-5932.501953125,66.62537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320634335279464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814655661582946,0.1814699321985244,-4.356533281679731e-06,0.0,0.0001340275921393,0.0,0.0,7.383091449737549,0.0,0.0,0.0,0.2833872139453888,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409309715032577,-1243.39208984375,304.1521911621094,0.672728955745697,0.0867987498641014,0.0789709165692329,293.2105407714844,297.1499938964844,293.1499938964844,0.0851277783513069,-2118.905029296875,304.1555480957031,0.7899726629257202,0.1408909261226654,0.1345421522855758,293.1775817871094,297.1499938964844,293.1499938964844,0.0769226402044296,-1447.6260986328125,304.152587890625,0.7693510055541992,0.1304334998130798,0.0919393748044967,293.1819763183594,297.1499938964844,293.1499938964844,0.0913590043783187,-2241.270263671875,304.1529846191406,0.8053821921348572,0.1492963880300521,0.142339751124382,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470704279839,-852.7957763671875,294.2424011230469,0.5534256100654602,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840809434652328,0.9908865690231324,0.9908865690231324,1.0,1.0,-0.811862051486969,0.348294585943222,0.4635674357414245,0.1413035690784454,0.0,0.0,0.2563963234424591,25.83294105529785,25.0,0.7322523593902588,-5916.263671875,66.05255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318281292915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810534447431564,0.1810578107833862,-4.3557297431107145e-06,0.0,0.0001337887952104,0.0,0.0,7.364025115966797,0.0,0.0,0.0,0.2833120226860046,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409309715032577,-1243.39208984375,304.1521911621094,0.672728955745697,0.0867987498641014,0.0789709165692329,293.2105407714844,297.1499938964844,293.1499938964844,0.0851277783513069,-2118.905029296875,304.1555480957031,0.7899726629257202,0.1408909261226654,0.1345421522855758,293.1775817871094,297.1499938964844,293.1499938964844,0.0769226402044296,-1447.6260986328125,304.152587890625,0.7693510055541992,0.1304334998130798,0.0919393748044967,293.1819763183594,297.1499938964844,293.1499938964844,0.0913590043783187,-2241.270263671875,304.1529846191406,0.8053821921348572,0.1492963880300521,0.142339751124382,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470704279839,-852.7957763671875,294.2424011230469,0.5534256100654602,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840809434652328,0.9908865690231324,0.9908865690231324,1.0,1.0,-0.811862051486969,0.348294585943222,0.4635674357414245,0.1413035690784454,0.0,0.0,0.2563963234424591,25.83294105529785,25.0,0.7322523593902588,-5916.263671875,66.05255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318281292915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810534447431564,0.1810578107833862,-4.3557297431107145e-06,0.0,0.0001337887952104,0.0,0.0,7.364025115966797,0.0,0.0,0.0,0.2833120226860046,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405124761164188,-1236.5831298828125,304.15216064453125,0.6712432503700256,0.0863229855895042,0.0785426646471023,293.2097473144531,297.1499938964844,293.1499938964844,0.0840725824236869,-2098.30029296875,304.15545654296875,0.7871172428131104,0.1395194381475448,0.1332415640354156,293.1773681640625,297.1499938964844,293.1499938964844,0.0764088481664657,-1440.320556640625,304.152587890625,0.7678428888320923,0.1297758519649505,0.0914801582694053,293.1817932128906,297.1499938964844,293.1499938964844,0.0907671377062797,-2229.65771484375,304.1529846191406,0.8037341833114624,0.1485238522291183,0.141609638929367,293.3330383300781,297.1499938964844,293.1499938964844,0.002202323405072,-835.8109130859375,294.1816101074219,0.5532374382019043,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836810410022735,0.9909560680389404,0.9909560680389404,1.0,1.0,-0.8083673715591431,0.3470594584941864,0.4613079130649566,0.1398429125547409,0.0,0.0,0.2556855976581573,25.819929122924805,25.0,0.9442754983901978,-5899.38134765625,65.49079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316044330596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805779188871383,0.1805822700262069,-4.354809789219871e-06,0.0,0.0001335617707809,0.0,0.0,7.342052936553955,0.0,0.0,0.0,0.2832255363464355,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405124761164188,-1236.5831298828125,304.15216064453125,0.6712432503700256,0.0863229855895042,0.0785426646471023,293.2097473144531,297.1499938964844,293.1499938964844,0.0840725824236869,-2098.30029296875,304.15545654296875,0.7871172428131104,0.1395194381475448,0.1332415640354156,293.1773681640625,297.1499938964844,293.1499938964844,0.0764088481664657,-1440.320556640625,304.152587890625,0.7678428888320923,0.1297758519649505,0.0914801582694053,293.1817932128906,297.1499938964844,293.1499938964844,0.0907671377062797,-2229.65771484375,304.1529846191406,0.8037341833114624,0.1485238522291183,0.141609638929367,293.3330383300781,297.1499938964844,293.1499938964844,0.002202323405072,-835.8109130859375,294.1816101074219,0.5532374382019043,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836810410022735,0.9909560680389404,0.9909560680389404,1.0,1.0,-0.8083673715591431,0.3470594584941864,0.4613079130649566,0.1398429125547409,0.0,0.0,0.2556855976581573,25.819929122924805,25.0,0.9442754983901978,-5899.38134765625,65.49079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316044330596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805779188871383,0.1805822700262069,-4.354809789219871e-06,0.0,0.0001335617707809,0.0,0.0,7.342052936553955,0.0,0.0,0.0,0.2832255363464355,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401017032563686,-1229.8973388671875,304.1521301269531,0.6697919964790344,0.0858567804098129,0.0781228840351104,293.2089233398437,297.1499938964844,293.1499938964844,0.0830331519246101,-2078.02880859375,304.1553649902344,0.7843058705329895,0.1381715685129165,0.1319630742073059,293.1771545410156,297.1499938964844,293.1499938964844,0.0758978947997093,-1433.0640869140625,304.152587890625,0.766356348991394,0.1291238516569137,0.0910247936844825,293.1816101074219,297.1499938964844,293.1499938964844,0.0901786312460899,-2218.109375,304.1529846191406,0.8021012544631958,0.1477569788694381,0.1408847272396087,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578154992312,-818.9107666015625,294.1212463378906,0.553057849407196,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832875907421112,0.9910255670547484,0.9910255670547484,1.0,1.0,-0.804919958114624,0.3458170592784881,0.4591028690338135,0.1384639739990234,0.0,0.0,0.2548587322235107,25.80733871459961,25.0,1.086416721343994,-5881.72998046875,64.94039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313768327236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800249069929123,0.1800292581319809,-4.353741132945288e-06,0.0,0.0001333307882305,0.0,0.0,7.316524028778076,0.0,0.0,0.0,0.2831250727176666,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401017032563686,-1229.8973388671875,304.1521301269531,0.6697919964790344,0.0858567804098129,0.0781228840351104,293.2089233398437,297.1499938964844,293.1499938964844,0.0830331519246101,-2078.02880859375,304.1553649902344,0.7843058705329895,0.1381715685129165,0.1319630742073059,293.1771545410156,297.1499938964844,293.1499938964844,0.0758978947997093,-1433.0640869140625,304.152587890625,0.766356348991394,0.1291238516569137,0.0910247936844825,293.1816101074219,297.1499938964844,293.1499938964844,0.0901786312460899,-2218.109375,304.1529846191406,0.8021012544631958,0.1477569788694381,0.1408847272396087,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578154992312,-818.9107666015625,294.1212463378906,0.553057849407196,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832875907421112,0.9910255670547484,0.9910255670547484,1.0,1.0,-0.804919958114624,0.3458170592784881,0.4591028690338135,0.1384639739990234,0.0,0.0,0.2548587322235107,25.80733871459961,25.0,1.086416721343994,-5881.72998046875,64.94039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313768327236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800249069929123,0.1800292581319809,-4.353741132945288e-06,0.0,0.0001333307882305,0.0,0.0,7.316524028778076,0.0,0.0,0.0,0.2831250727176666,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398990847170352,-1226.5986328125,304.152099609375,0.6690788865089417,0.0856269896030426,0.0779159292578697,293.2085266113281,297.1499938964844,293.1499938964844,0.0825188905000686,-2068.01025390625,304.15533447265625,0.7829161286354065,0.1375057846307754,0.1313314586877823,293.17706298828125,297.1499938964844,293.1499938964844,0.0756434872746467,-1429.45458984375,304.1525573730469,0.7656211256980896,0.1287997961044311,0.090798445045948,293.1814880371094,297.1499938964844,293.1499938964844,0.0898856595158577,-2212.360107421875,304.1529541015625,0.8012905716896057,0.1473755240440368,0.1405241191387176,293.3316955566406,297.1499938964844,293.1499938964844,0.0021356453653424,-810.4909057617188,294.0911865234375,0.5529714822769165,0.050000000745058,0.2287350296974182,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830929964780807,0.9910603165626526,0.9910603165626526,1.0,1.0,-0.803212583065033,0.3451926708221435,0.4580199122428894,0.1378044933080673,0.0,0.0,0.2544041872024536,25.801136016845703,25.0,1.1436482667922974,-5872.6201171875,64.66912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1312575787305832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797209084033966,0.1797252744436264,-4.35315223512589e-06,0.0,0.0001332097453996,0.0,0.0,7.3024983406066895,0.0,0.0,0.0,0.2830698490142822,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396984852850437,-1223.3319091796875,304.152099609375,0.6683746576309204,0.0853996202349662,0.0777111053466796,293.2080993652344,297.1499938964844,293.1499938964844,0.0820085927844047,-2058.0771484375,304.1553039550781,0.7815383672714233,0.1368459314107895,0.1307053714990615,293.1769714355469,297.1499938964844,293.1499938964844,0.0753898695111274,-1425.8585205078125,304.1525573730469,0.764891505241394,0.1284771859645843,0.0905730798840522,293.181396484375,297.1499938964844,293.1499938964844,0.0895936265587806,-2206.629638671875,304.1529541015625,0.8004840612411499,0.1469955593347549,0.1401648521423339,293.3312683105469,297.1499938964844,293.1499938964844,0.0021135285496711,-802.0903930664062,294.0612487792969,0.5528874397277832,0.050000000745058,0.2287379205226898,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828999519348144,0.9911003112792968,0.9911003112792968,1.0,1.0,-0.8015171885490417,0.3445667922496795,0.4569503664970398,0.1371649801731109,0.0,0.0,0.2539184689521789,25.79498672485352,25.0,1.1943575143814087,-5863.2958984375,64.40056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1311323046684265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793964058160781,0.1794007718563079,-4.352523319539614e-06,0.0,0.0001330826198682,0.0,0.0,7.287533760070801,0.0,0.0,0.0,0.2830109596252441,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393034033477306,-1216.8958740234375,304.15203857421875,0.6669929623603821,0.0849520191550254,0.0773077979683876,293.207275390625,297.1499938964844,293.1499938964844,0.0809997618198394,-2038.46435546875,304.1552124023437,0.7788189649581909,0.1355435997247696,0.1294695138931274,293.1767578125,297.1499938964844,293.1499938964844,0.0748851746320724,-1418.709716796875,304.1525573730469,0.7634493708610535,0.1278362572193145,0.0901252701878547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890125781297683,-2195.228271484375,304.1529235839844,0.798883855342865,0.1462400406599044,0.1394504010677337,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694709382951,-785.3541259765625,294.0016174316406,0.5527263879776001,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825181990861892,0.9911803007125854,0.9911803007125854,1.0,1.0,-0.7981615662574768,0.3433106243610382,0.4548509120941162,0.1359439045190811,0.0,0.0,0.252855896949768,25.782787322998047,25.0,1.257418513298035,-5843.9755859375,63.87141799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308588534593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786864697933197,0.1786908209323883,-4.351144980319077e-06,0.0,0.0001328051002928,0.0,0.0,7.254817485809326,0.0,0.0,0.0,0.2828821837902069,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393034033477306,-1216.8958740234375,304.15203857421875,0.6669929623603821,0.0849520191550254,0.0773077979683876,293.207275390625,297.1499938964844,293.1499938964844,0.0809997618198394,-2038.46435546875,304.1552124023437,0.7788189649581909,0.1355435997247696,0.1294695138931274,293.1767578125,297.1499938964844,293.1499938964844,0.0748851746320724,-1418.709716796875,304.1525573730469,0.7634493708610535,0.1278362572193145,0.0901252701878547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890125781297683,-2195.228271484375,304.1529235839844,0.798883855342865,0.1462400406599044,0.1394504010677337,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694709382951,-785.3541259765625,294.0016174316406,0.5527263879776001,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825181990861892,0.9911803007125854,0.9911803007125854,1.0,1.0,-0.7981615662574768,0.3433106243610382,0.4548509120941162,0.1359439045190811,0.0,0.0,0.252855896949768,25.782787322998047,25.0,1.257418513298035,-5843.9755859375,63.87141799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308588534593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786864697933197,0.1786908209323883,-4.351144980319077e-06,0.0,0.0001328051002928,0.0,0.0,7.254817485809326,0.0,0.0,0.0,0.2828821837902069,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389169342815876,-1210.596923828125,304.1520080566406,0.6656478643417358,0.084514282643795,0.0769132152199745,293.2064208984375,297.1499938964844,293.1499938964844,0.0800072252750396,-2019.2044677734373,304.1551208496094,0.7761502265930176,0.1342651098966598,0.1282559782266616,293.1765441894531,297.1499938964844,293.1499938964844,0.07438425719738,-1411.6246337890625,304.15252685546875,0.7620304822921753,0.1272012889385223,0.0896815285086631,293.1809997558594,297.1499938964844,293.1499938964844,0.0884359776973724,-2183.91650390625,304.1529235839844,0.7973018288612366,0.145490750670433,0.1387416869401931,293.3294677734375,297.1499938964844,293.1499938964844,0.002025645924732,-768.7047729492188,293.9423217773437,0.552574872970581,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821423470973968,0.991260290145874,0.991260290145874,1.0,1.0,-0.7948546409606934,0.3420503139495849,0.452804297208786,0.1347979307174682,0.0,0.0,0.2516712844371795,25.770658493041992,25.0,1.2717041969299316,-5823.71533203125,63.35292434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1305469572544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177895188331604,0.1778995394706726,-4.349602932052221e-06,0.0,0.0001324885670328,0.0,0.0,7.218388080596924,0.0,0.0,0.0,0.2827387750148773,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389169342815876,-1210.596923828125,304.1520080566406,0.6656478643417358,0.084514282643795,0.0769132152199745,293.2064208984375,297.1499938964844,293.1499938964844,0.0800072252750396,-2019.2044677734373,304.1551208496094,0.7761502265930176,0.1342651098966598,0.1282559782266616,293.1765441894531,297.1499938964844,293.1499938964844,0.07438425719738,-1411.6246337890625,304.15252685546875,0.7620304822921753,0.1272012889385223,0.0896815285086631,293.1809997558594,297.1499938964844,293.1499938964844,0.0884359776973724,-2183.91650390625,304.1529235839844,0.7973018288612366,0.145490750670433,0.1387416869401931,293.3294677734375,297.1499938964844,293.1499938964844,0.002025645924732,-768.7047729492188,293.9423217773437,0.552574872970581,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821423470973968,0.991260290145874,0.991260290145874,1.0,1.0,-0.7948546409606934,0.3420503139495849,0.452804297208786,0.1347979307174682,0.0,0.0,0.2516712844371795,25.770658493041992,25.0,1.2717041969299316,-5823.71533203125,63.35292434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1305469572544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177895188331604,0.1778995394706726,-4.349602932052221e-06,0.0,0.0001324885670328,0.0,0.0,7.218388080596924,0.0,0.0,0.0,0.2827387750148773,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385395064949989,-1204.4417724609375,304.1519775390625,0.6643402576446533,0.0840866640210151,0.0765276029706001,293.20556640625,297.1499938964844,293.1499938964844,0.0790314599871635,-2000.308349609375,304.155029296875,0.77353435754776,0.1330108493566513,0.1270651817321777,293.17633056640625,297.1499938964844,293.1499938964844,0.0738875567913055,-1404.6097412109375,304.15252685546875,0.7606353759765625,0.1265725791454315,0.0892420560121536,293.1807861328125,297.1499938964844,293.1499938964844,0.087864302098751,-2172.704833984375,304.15289306640625,0.7957387566566467,0.1447480469942093,0.1380390226840973,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820593297481,-752.1458129882812,293.8833312988281,0.5524327754974365,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.32867431640625,291.159423828125,1.0,0.1817723959684372,0.9913480877876282,0.9913480877876282,1.0,1.0,-0.7915977835655212,0.3407878875732422,0.4508098661899566,0.1337238699197769,0.0,0.0,0.2503691613674164,25.75854110717773,25.0,1.243287205696106,-5802.48828125,62.84506607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301895529031753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770259439945221,0.1770302951335907,-4.3479035412019584e-06,0.0,0.0001321258459938,0.0,0.0,7.178414821624756,0.0,0.0,0.0,0.2825813591480255,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385395064949989,-1204.4417724609375,304.1519775390625,0.6643402576446533,0.0840866640210151,0.0765276029706001,293.20556640625,297.1499938964844,293.1499938964844,0.0790314599871635,-2000.308349609375,304.155029296875,0.77353435754776,0.1330108493566513,0.1270651817321777,293.17633056640625,297.1499938964844,293.1499938964844,0.0738875567913055,-1404.6097412109375,304.15252685546875,0.7606353759765625,0.1265725791454315,0.0892420560121536,293.1807861328125,297.1499938964844,293.1499938964844,0.087864302098751,-2172.704833984375,304.15289306640625,0.7957387566566467,0.1447480469942093,0.1380390226840973,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820593297481,-752.1458129882812,293.8833312988281,0.5524327754974365,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.32867431640625,291.159423828125,1.0,0.1817723959684372,0.9913480877876282,0.9913480877876282,1.0,1.0,-0.7915977835655212,0.3407878875732422,0.4508098661899566,0.1337238699197769,0.0,0.0,0.2503691613674164,25.75854110717773,25.0,1.243287205696106,-5802.48828125,62.84506607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301895529031753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770259439945221,0.1770302951335907,-4.3479035412019584e-06,0.0,0.0001321258459938,0.0,0.0,7.178414821624756,0.0,0.0,0.0,0.2825813591480255,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381714552640914,-1198.4356689453125,304.15191650390625,0.6630706191062927,0.0836694166064262,0.0761511921882629,293.2046813964844,297.1499938964844,293.1499938964844,0.0780728012323379,-1981.7835693359373,304.15496826171875,0.7709731459617615,0.131781131029129,0.1258974075317382,293.1761169433594,297.1499938964844,293.1499938964844,0.0733954161405563,-1397.6700439453125,304.1524963378906,0.7592642903327942,0.1259504109621048,0.088807038962841,293.1805725097656,297.1499938964844,293.1499938964844,0.0872979387640953,-2161.6015625,304.1528625488281,0.7941954731941223,0.1440122872591018,0.1373427510261535,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387161592021,-735.679931640625,293.8246459960937,0.5522999167442322,0.050000000745058,0.2287582010030746,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814083456993103,0.9914358854293824,0.9914358854293824,1.0,1.0,-0.7883922457695007,0.3395252227783203,0.4488670229911804,0.1327181607484817,0.0,0.0,0.2489561438560485,25.74637985229492,25.0,1.1875064373016355,-5780.27734375,62.34781265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297822594642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760841757059097,0.1760885268449783,-4.346056357462658e-06,0.0,0.0001317124988418,0.0,0.0,7.135161876678467,0.0,0.0,0.0,0.2824110090732574,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381714552640914,-1198.4356689453125,304.15191650390625,0.6630706191062927,0.0836694166064262,0.0761511921882629,293.2046813964844,297.1499938964844,293.1499938964844,0.0780728012323379,-1981.7835693359373,304.15496826171875,0.7709731459617615,0.131781131029129,0.1258974075317382,293.1761169433594,297.1499938964844,293.1499938964844,0.0733954161405563,-1397.6700439453125,304.1524963378906,0.7592642903327942,0.1259504109621048,0.088807038962841,293.1805725097656,297.1499938964844,293.1499938964844,0.0872979387640953,-2161.6015625,304.1528625488281,0.7941954731941223,0.1440122872591018,0.1373427510261535,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387161592021,-735.679931640625,293.8246459960937,0.5522999167442322,0.050000000745058,0.2287582010030746,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814083456993103,0.9914358854293824,0.9914358854293824,1.0,1.0,-0.7883922457695007,0.3395252227783203,0.4488670229911804,0.1327181607484817,0.0,0.0,0.2489561438560485,25.74637985229492,25.0,1.1875064373016355,-5780.27734375,62.34781265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297822594642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760841757059097,0.1760885268449783,-4.346056357462658e-06,0.0,0.0001317124988418,0.0,0.0,7.135161876678467,0.0,0.0,0.0,0.2824110090732574,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.037991102784872,-1195.4910888671875,304.15191650390625,0.6624504327774048,0.0834648236632347,0.0759665593504905,293.2042236328125,297.1499938964844,293.1499938964844,0.0776001140475273,-1972.6651611328125,304.1549072265625,0.7697138786315918,0.1311757415533065,0.1253224313259124,293.1759948730469,297.1499938964844,293.1499938964844,0.0731512084603309,-1394.23046875,304.1524963378906,0.7585880160331726,0.1256419271230697,0.0885912999510765,293.1804504394531,297.1499938964844,293.1499938964844,0.0870168954133987,-2156.093994140625,304.1528625488281,0.7934315800666809,0.143647164106369,0.136997178196907,293.32720947265625,297.1499938964844,293.1499938964844,0.0019171343883499,-727.4815063476562,293.7954406738281,0.5522369742393494,0.050000000745058,0.2287603914737701,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812285929918289,0.9914798140525818,0.9914798140525818,1.0,1.0,-0.786809504032135,0.3388945162296295,0.4479149878025055,0.1322400718927383,0.0,0.0,0.248209610581398,25.74027442932129,25.0,1.1501476764678955,-5768.79345703125,62.10322189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295588761568069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175587385892868,0.1755917370319366,-4.345080469647655e-06,0.0,0.0001314857800025,0.0,0.0,7.112369537353516,0.0,0.0,0.0,0.2823212444782257,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378131940960884,-1192.5853271484375,304.1518859863281,0.6618399024009705,0.0832629054784774,0.0757843032479286,293.20379638671875,297.1499938964844,293.1499938964844,0.0771317929029464,-1963.6416015625,304.1548767089844,0.7684687376022339,0.1305765807628631,0.1247532814741134,293.1758728027344,297.1499938964844,293.1499938964844,0.0729082599282264,-1390.8115234375,304.1524658203125,0.7579179406166077,0.1253351867198944,0.0883767530322074,293.18035888671875,297.1499938964844,293.1499938964844,0.0867373123764991,-2150.6162109375,304.1528625488281,0.7926729321479797,0.1432839035987854,0.1366533190011978,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956166459247,-719.3078002929688,293.7662658691406,0.5521762371063232,0.050000000745058,0.2287624925374984,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810503154993057,0.9915285110473632,0.9915285110473632,1.0,1.0,-0.7852400541305542,0.3382644951343536,0.4469755291938782,0.1317779421806335,0.0,0.0,0.2474386096000671,25.73414421081543,25.0,1.1095249652862549,-5757.0615234375,61.86127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293224990367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175074964761734,0.1750793159008026,-4.344073204265442e-06,0.0,0.00013124589168,0.0,0.0,7.088878631591797,0.0,0.0,0.0,0.2822287082672119,4.0,0.0,1.0
