time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374651961028575,-1186.8980712890625,304.1518249511719,0.660649299621582,0.0828676000237464,0.0754273608326911,293.202880859375,297.1499938964844,293.1499938964844,0.076209045946598,-1945.8944091796875,304.15478515625,0.7660233974456787,0.1293978840112686,0.1236334443092346,293.1756591796875,297.1499938964844,293.1499938964844,0.0724265277385711,-1384.0404052734375,304.1524658203125,0.7565969228744507,0.1247273534536361,0.0879515334963798,293.1801147460937,297.1499938964844,293.1499938964844,0.0861828923225402,-2139.75830078125,304.15283203125,0.7911723256111145,0.1425634920597076,0.1359712034463882,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527751090005,-703.0352172851562,293.70819091796875,0.5520616173744202,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806984841823578,0.991625964641571,0.991625964641571,1.0,1.0,-0.7821434736251831,0.3370078504085541,0.4451355934143066,0.1309007406234741,0.0,0.0,0.2458250969648361,25.721799850463867,25.0,1.0192692279815674,-5732.82958984375,61.38559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288098990917205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051060914993,0.1740094572305679,-4.341968178778188e-06,0.0,0.0001307256752625,0.0,0.0,7.03989315032959,0.0,0.0,0.0,0.282035768032074,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374651961028575,-1186.8980712890625,304.1518249511719,0.660649299621582,0.0828676000237464,0.0754273608326911,293.202880859375,297.1499938964844,293.1499938964844,0.076209045946598,-1945.8944091796875,304.15478515625,0.7660233974456787,0.1293978840112686,0.1236334443092346,293.1756591796875,297.1499938964844,293.1499938964844,0.0724265277385711,-1384.0404052734375,304.1524658203125,0.7565969228744507,0.1247273534536361,0.0879515334963798,293.1801147460937,297.1499938964844,293.1499938964844,0.0861828923225402,-2139.75830078125,304.15283203125,0.7911723256111145,0.1425634920597076,0.1359712034463882,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527751090005,-703.0352172851562,293.70819091796875,0.5520616173744202,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806984841823578,0.991625964641571,0.991625964641571,1.0,1.0,-0.7821434736251831,0.3370078504085541,0.4451355934143066,0.1309007406234741,0.0,0.0,0.2458250969648361,25.721799850463867,25.0,1.0192692279815674,-5732.82958984375,61.38559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288098990917205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051060914993,0.1740094572305679,-4.341968178778188e-06,0.0,0.0001307256752625,0.0,0.0,7.03989315032959,0.0,0.0,0.0,0.282035768032074,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371270254254341,-1181.36669921875,304.1517944335937,0.6594973206520081,0.0824830755591392,0.0750799998641014,293.20196533203125,297.1499938964844,293.1499938964844,0.0753035023808479,-1928.5211181640625,304.1546936035156,0.7636351585388184,0.1282438486814499,0.1225367859005928,293.1754150390625,297.1499938964844,293.1499938964844,0.0719500333070755,-1377.353759765625,304.1524353027344,0.755300760269165,0.1241268366575241,0.0875313058495521,293.17987060546875,297.1499938964844,293.1499938964844,0.0856344774365425,-2129.0244140625,304.1528015136719,0.7896934747695923,0.1418509781360626,0.1352964043617248,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101758323609,-686.85595703125,293.650390625,0.5519557595252991,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803525537252426,0.9917234778404236,0.9917234778404236,1.0,1.0,-0.7791005969047546,0.3357551395893097,0.4433454573154449,0.1300839930772781,0.0,0.0,0.2441269010305404,25.70932006835937,25.0,0.9569390416145324,-5707.61474609375,60.92031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1282496303319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728841960430145,0.1728885471820831,-4.33976310887374e-06,0.0,0.0001301570737268,0.0,0.0,6.9886627197265625,0.0,0.0,0.0,0.2818340063095093,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371270254254341,-1181.36669921875,304.1517944335937,0.6594973206520081,0.0824830755591392,0.0750799998641014,293.20196533203125,297.1499938964844,293.1499938964844,0.0753035023808479,-1928.5211181640625,304.1546936035156,0.7636351585388184,0.1282438486814499,0.1225367859005928,293.1754150390625,297.1499938964844,293.1499938964844,0.0719500333070755,-1377.353759765625,304.1524353027344,0.755300760269165,0.1241268366575241,0.0875313058495521,293.17987060546875,297.1499938964844,293.1499938964844,0.0856344774365425,-2129.0244140625,304.1528015136719,0.7896934747695923,0.1418509781360626,0.1352964043617248,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101758323609,-686.85595703125,293.650390625,0.5519557595252991,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803525537252426,0.9917234778404236,0.9917234778404236,1.0,1.0,-0.7791005969047546,0.3357551395893097,0.4433454573154449,0.1300839930772781,0.0,0.0,0.2441269010305404,25.70932006835937,25.0,0.9569390416145324,-5707.61474609375,60.92031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1282496303319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728841960430145,0.1728885471820831,-4.33976310887374e-06,0.0,0.0001301570737268,0.0,0.0,6.9886627197265625,0.0,0.0,0.0,0.2818340063095093,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367992147803306,-1176.0,304.1517333984375,0.6583845019340515,0.0821098312735557,0.0747426524758338,293.2010498046875,297.1499938964844,293.1499938964844,0.0744159370660781,-1911.5364990234373,304.15460205078125,0.7613053321838379,0.1271152049303054,0.1214640140533447,293.1751403808594,297.1499938964844,293.1499938964844,0.0714793428778648,-1370.7596435546875,304.15240478515625,0.754029393196106,0.1235341653227806,0.0871164351701736,293.1795959472656,297.1499938964844,293.1499938964844,0.0850926786661148,-2118.427001953125,304.1527709960937,0.7882369160652161,0.1411469727754593,0.1346294730901718,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677801661193,-670.7559204101562,293.5928955078125,0.5518578886985779,0.050000000745058,0.2287735790014267,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800127327442169,0.991827428340912,0.991827428340912,1.0,1.0,-0.7761139273643494,0.3345117568969726,0.4416021704673767,0.1293178796768188,0.0,0.0,0.2423499673604965,25.69668960571289,25.0,0.7999251484870911,-5681.51025390625,60.46564102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276443302631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717155575752258,0.1717198938131332,-4.337467089499114e-06,0.0,0.0001295427646255,0.0,0.0,6.935354232788086,0.0,0.0,0.0,0.2816241383552551,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367992147803306,-1176.0,304.1517333984375,0.6583845019340515,0.0821098312735557,0.0747426524758338,293.2010498046875,297.1499938964844,293.1499938964844,0.0744159370660781,-1911.5364990234373,304.15460205078125,0.7613053321838379,0.1271152049303054,0.1214640140533447,293.1751403808594,297.1499938964844,293.1499938964844,0.0714793428778648,-1370.7596435546875,304.15240478515625,0.754029393196106,0.1235341653227806,0.0871164351701736,293.1795959472656,297.1499938964844,293.1499938964844,0.0850926786661148,-2118.427001953125,304.1527709960937,0.7882369160652161,0.1411469727754593,0.1346294730901718,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677801661193,-670.7559204101562,293.5928955078125,0.5518578886985779,0.050000000745058,0.2287735790014267,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800127327442169,0.991827428340912,0.991827428340912,1.0,1.0,-0.7761139273643494,0.3345117568969726,0.4416021704673767,0.1293178796768188,0.0,0.0,0.2423499673604965,25.69668960571289,25.0,0.7999251484870911,-5681.51025390625,60.46564102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276443302631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717155575752258,0.1717198938131332,-4.337467089499114e-06,0.0,0.0001295427646255,0.0,0.0,6.935354232788086,0.0,0.0,0.0,0.2816241383552551,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364833064377307,-1170.826171875,304.15167236328125,0.6573112607002258,0.0817484110593795,0.0744158253073692,293.2001037597656,297.1499938964844,293.1499938964844,0.0735485479235649,-1894.985107421875,304.1545104980469,0.7590348124504089,0.1260127276182174,0.1204159036278724,293.1748962402344,297.1499938964844,293.1499938964844,0.0710165873169899,-1364.2901611328125,304.1523742675781,0.7527832984924316,0.1229501739144325,0.0867074579000473,293.1793212890625,297.1499938964844,293.1499938964844,0.0845597684383392,-2108.0146484375,304.1527404785156,0.7868031859397888,0.1404523402452469,0.13397116959095,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257260624319,-654.79296875,293.5354919433594,0.5517670512199402,0.050000000745058,0.228776752948761,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796792894601822,0.9919313192367554,0.9919313192367554,1.0,1.0,-0.7731866836547852,0.3332839608192444,0.4399027228355407,0.1285909712314605,0.0,0.0,0.2405439019203186,25.68387794494629,25.0,0.3953098058700561,-5654.96728515625,60.02184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269986033439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170523852109909,0.1705281734466552,-4.3351064960006624e-06,0.0,0.0001288874336751,0.0,0.0,6.881068706512451,0.0,0.0,0.0,0.2814103364944458,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364833064377307,-1170.826171875,304.15167236328125,0.6573112607002258,0.0817484110593795,0.0744158253073692,293.2001037597656,297.1499938964844,293.1499938964844,0.0735485479235649,-1894.985107421875,304.1545104980469,0.7590348124504089,0.1260127276182174,0.1204159036278724,293.1748962402344,297.1499938964844,293.1499938964844,0.0710165873169899,-1364.2901611328125,304.1523742675781,0.7527832984924316,0.1229501739144325,0.0867074579000473,293.1793212890625,297.1499938964844,293.1499938964844,0.0845597684383392,-2108.0146484375,304.1527404785156,0.7868031859397888,0.1404523402452469,0.13397116959095,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257260624319,-654.79296875,293.5354919433594,0.5517670512199402,0.050000000745058,0.228776752948761,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796792894601822,0.9919313192367554,0.9919313192367554,1.0,1.0,-0.7731866836547852,0.3332839608192444,0.4399027228355407,0.1285909712314605,0.0,0.0,0.2405439019203186,25.68387794494629,25.0,0.3953098058700561,-5654.96728515625,60.02184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269986033439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170523852109909,0.1705281734466552,-4.3351064960006624e-06,0.0,0.0001288874336751,0.0,0.0,6.881068706512451,0.0,0.0,0.0,0.2814103364944458,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363298133015632,-1168.3116455078125,304.15167236328125,0.6567893624305725,0.0815721005201339,0.0742563232779502,293.1996459960937,297.1499938964844,293.1499938964844,0.0731222629547119,-1886.86865234375,304.15447998046875,0.7579212784767151,0.1254710406064987,0.1199008449912071,293.1747436523437,297.1499938964844,293.1499938964844,0.0707883238792419,-1361.1038818359375,304.15234375,0.7521697878837585,0.1226615235209465,0.0865052565932273,293.17919921875,297.1499938964844,293.1499938964844,0.0842967703938484,-2102.88037109375,304.1527099609375,0.7860950827598572,0.1401086449623108,0.1336453557014465,293.3226013183594,297.1499938964844,293.1499938964844,0.0017047845758497,-646.8468017578125,293.5068359375,0.5517242550849915,0.050000000745058,0.2287782579660415,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795149147510528,0.9919832944869996,0.9919832944869996,1.0,1.0,-0.7717452049255371,0.3326762020587921,0.4390689730644226,0.1282412260770797,0.0,0.0,0.2396466881036758,25.677396774291992,25.0,0.1953403055667877,-5641.7109375,59.80394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266636997461319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699321419000625,0.1699364781379699,-4.33392551713041e-06,0.0,0.0001285475445911,0.0,0.0,6.854140281677246,0.0,0.0,0.0,0.2813041806221008,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361792519688606,-1165.8443603515625,304.1516418457031,0.6562774777412415,0.0813988149166107,0.0740995034575462,293.1991577148437,297.1499938964844,293.1499938964844,0.0727008581161499,-1878.8565673828125,304.1544189453125,0.7568225860595703,0.1249358206987381,0.1193918883800506,293.17462158203125,297.1499938964844,293.1499938964844,0.0705620795488357,-1357.9488525390625,304.15234375,0.7515628933906555,0.1223752275109291,0.086304672062397,293.1790466308594,297.1499938964844,293.1499938964844,0.084036000072956,-2097.792236328125,304.1527099609375,0.7853931784629822,0.1397674679756164,0.1333218961954116,293.3221130371094,297.1499938964844,293.1499938964844,0.0016839125892147,-638.9282836914062,293.47821044921875,0.5516831278800964,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793521344661712,0.9920405745506288,0.9920405745506288,1.0,1.0,-0.7703189849853516,0.3320730328559875,0.438245952129364,0.1279004067182541,0.0,0.0,0.2387563586235046,25.670862197875977,25.0,0.0246712919324636,-5628.4990234375,59.58876419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263223588466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693462431430816,0.169350579380989,-4.332753633207176e-06,0.0,0.0001282011362491,0.0,0.0,6.827498912811279,0.0,0.0,0.0,0.2811990976333618,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358869209885597,-1161.05126953125,304.1515808105469,0.6552842259407043,0.0810615271329879,0.0737941637635231,293.1982116699219,297.1499938964844,293.1499938964844,0.0718726143240928,-1863.14208984375,304.1543273925781,0.7546699643135071,0.1238850653171539,0.1183925494551658,293.17431640625,297.1499938964844,293.1499938964844,0.0701156109571456,-1351.7315673828125,304.1523132324219,0.7503694295883179,0.1218100488185882,0.0859085842967033,293.1787414550781,297.1499938964844,293.1499938964844,0.0835210755467414,-2087.752197265625,304.15264892578125,0.7840085029602051,0.1390931457281112,0.1326823979616165,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423796769231,-623.1738891601562,293.421142578125,0.5516058802604675,0.050000000745058,0.2287824004888534,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790315508842468,0.992155134677887,0.992155134677887,1.0,1.0,-0.7675135135650635,0.3308810889720917,0.4366324543952942,0.1272443979978561,0.0,0.0,0.2370033264160156,25.657634735107425,25.0,-0.2289474755525589,-5602.24365234375,59.16666030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256261616945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681965738534927,0.1682009100914001,-4.330453975853743e-06,0.0,0.000127494597109,0.0,0.0,6.775294780731201,0.0,0.0,0.0,0.2809931933879852,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358869209885597,-1161.05126953125,304.1515808105469,0.6552842259407043,0.0810615271329879,0.0737941637635231,293.1982116699219,297.1499938964844,293.1499938964844,0.0718726143240928,-1863.14208984375,304.1543273925781,0.7546699643135071,0.1238850653171539,0.1183925494551658,293.17431640625,297.1499938964844,293.1499938964844,0.0701156109571456,-1351.7315673828125,304.1523132324219,0.7503694295883179,0.1218100488185882,0.0859085842967033,293.1787414550781,297.1499938964844,293.1499938964844,0.0835210755467414,-2087.752197265625,304.15264892578125,0.7840085029602051,0.1390931457281112,0.1326823979616165,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423796769231,-623.1738891601562,293.421142578125,0.5516058802604675,0.050000000745058,0.2287824004888534,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790315508842468,0.992155134677887,0.992155134677887,1.0,1.0,-0.7675135135650635,0.3308810889720917,0.4366324543952942,0.1272443979978561,0.0,0.0,0.2370033264160156,25.657634735107425,25.0,-0.2289474755525589,-5602.24365234375,59.16666030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256261616945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681965738534927,0.1682009100914001,-4.330453975853743e-06,0.0,0.000127494597109,0.0,0.0,6.775294780731201,0.0,0.0,0.0,0.2809931933879852,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356055609881877,-1156.4337158203125,304.1515197753906,0.6543298363685608,0.0807360559701919,0.0734994113445282,293.1972351074219,297.1499938964844,293.1499938964844,0.0710623860359191,-1847.8123779296875,304.1542358398437,0.7525740265846252,0.1228591650724411,0.1174167394638061,293.1740417480469,297.1499938964844,293.1499938964844,0.0696766525506973,-1345.62939453125,304.1522827148437,0.7492021322250366,0.1212545186281204,0.0855191498994827,293.1784362792969,297.1499938964844,293.1499938964844,0.0830144062638282,-2077.8818359375,304.1526184082031,0.7826486825942993,0.1384292691946029,0.1320526748895645,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011048574,-607.5193481445312,293.3642883300781,0.5515349507331848,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787173599004745,0.9922696948051452,0.9922696948051452,1.0,1.0,-0.7647684812545776,0.3297080099582672,0.4350604712963104,0.1266204118728637,0.0,0.0,0.2352918982505798,25.644227981567383,25.0,-0.3790147006511688,-5576.24267578125,58.75514602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249214559793472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670800894498825,0.1670844107866287,-4.328222985350294e-06,0.0,0.0001267793995793,0.0,0.0,6.724694728851318,0.0,0.0,0.0,0.2807936370372772,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356055609881877,-1156.4337158203125,304.1515197753906,0.6543298363685608,0.0807360559701919,0.0734994113445282,293.1972351074219,297.1499938964844,293.1499938964844,0.0710623860359191,-1847.8123779296875,304.1542358398437,0.7525740265846252,0.1228591650724411,0.1174167394638061,293.1740417480469,297.1499938964844,293.1499938964844,0.0696766525506973,-1345.62939453125,304.1522827148437,0.7492021322250366,0.1212545186281204,0.0855191498994827,293.1784362792969,297.1499938964844,293.1499938964844,0.0830144062638282,-2077.8818359375,304.1526184082031,0.7826486825942993,0.1384292691946029,0.1320526748895645,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011048574,-607.5193481445312,293.3642883300781,0.5515349507331848,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787173599004745,0.9922696948051452,0.9922696948051452,1.0,1.0,-0.7647684812545776,0.3297080099582672,0.4350604712963104,0.1266204118728637,0.0,0.0,0.2352918982505798,25.644227981567383,25.0,-0.3790147006511688,-5576.24267578125,58.75514602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249214559793472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670800894498825,0.1670844107866287,-4.328222985350294e-06,0.0,0.0001267793995793,0.0,0.0,6.724694728851318,0.0,0.0,0.0,0.2807936370372772,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353350825607776,-1151.98974609375,304.1514587402344,0.653414249420166,0.0804225578904151,0.0732153952121734,293.1962890625,297.1499938964844,293.1499938964844,0.0702700540423393,-1832.8624267578125,304.1541442871094,0.7505344748497009,0.1218582540750503,0.1164646074175834,293.1737060546875,297.1499938964844,293.1499938964844,0.0692452043294906,-1339.641357421875,304.1522216796875,0.7480611205101013,0.1207089945673942,0.0851366519927978,293.1781005859375,297.1499938964844,293.1499938964844,0.0825159549713134,-2068.179931640625,304.152587890625,0.7813144326210022,0.1377762705087661,0.1314331293106079,293.3192443847656,297.1499938964844,293.1499938964844,0.001560089061968,-591.9636840820312,293.3077697753906,0.5514698028564453,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784097403287887,0.9923886060714722,0.9923886060714722,1.0,1.0,-0.7620850801467896,0.3285550773143768,0.4335299730300903,0.1260270476341247,0.0,0.0,0.2336260974407196,25.630693435668945,25.0,-0.453616052865982,-5550.51806640625,58.35433197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242182999849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659996807575225,0.16600401699543,-4.326069756643847e-06,0.0,0.0001260657882085,0.0,0.0,6.675826549530029,0.0,0.0,0.0,0.2806010246276855,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353350825607776,-1151.98974609375,304.1514587402344,0.653414249420166,0.0804225578904151,0.0732153952121734,293.1962890625,297.1499938964844,293.1499938964844,0.0702700540423393,-1832.8624267578125,304.1541442871094,0.7505344748497009,0.1218582540750503,0.1164646074175834,293.1737060546875,297.1499938964844,293.1499938964844,0.0692452043294906,-1339.641357421875,304.1522216796875,0.7480611205101013,0.1207089945673942,0.0851366519927978,293.1781005859375,297.1499938964844,293.1499938964844,0.0825159549713134,-2068.179931640625,304.152587890625,0.7813144326210022,0.1377762705087661,0.1314331293106079,293.3192443847656,297.1499938964844,293.1499938964844,0.001560089061968,-591.9636840820312,293.3077697753906,0.5514698028564453,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784097403287887,0.9923886060714722,0.9923886060714722,1.0,1.0,-0.7620850801467896,0.3285550773143768,0.4335299730300903,0.1260270476341247,0.0,0.0,0.2336260974407196,25.630693435668945,25.0,-0.453616052865982,-5550.51806640625,58.35433197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242182999849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659996807575225,0.16600401699543,-4.326069756643847e-06,0.0,0.0001260657882085,0.0,0.0,6.675826549530029,0.0,0.0,0.0,0.2806010246276855,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350751839578151,-1147.7144775390625,304.1513977050781,0.6525363922119141,0.0801208317279815,0.0729419887065887,293.1953125,297.1499938964844,293.1499938964844,0.0694951117038726,-1818.2806396484373,304.154052734375,0.7485496401786804,0.1208817735314369,0.1155356839299202,293.17340087890625,297.1499938964844,293.1499938964844,0.0688211545348167,-1333.765380859375,304.1521911621094,0.746945858001709,0.1201735138893127,0.0847611427307128,293.1777648925781,297.1499938964844,293.1499938964844,0.0820255950093269,-2058.64306640625,304.15252685546875,0.7800053954124451,0.1371342241764068,0.1308238953351974,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193317085504,-576.506103515625,293.2515869140625,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781087666749954,0.9925075769424438,0.9925075769424438,1.0,1.0,-0.7594627737998962,0.3274225890636444,0.4320401847362518,0.1254625618457794,0.0,0.0,0.2320067584514618,25.617095947265625,25.0,-0.479127287864685,-5525.08349609375,57.964088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235258355736732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649556905031204,0.1649600118398666,-4.323996563471155e-06,0.0,0.0001253630180144,0.0,0.0,6.628697395324707,0.0,0.0,0.0,0.2804153859615326,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350751839578151,-1147.7144775390625,304.1513977050781,0.6525363922119141,0.0801208317279815,0.0729419887065887,293.1953125,297.1499938964844,293.1499938964844,0.0694951117038726,-1818.2806396484373,304.154052734375,0.7485496401786804,0.1208817735314369,0.1155356839299202,293.17340087890625,297.1499938964844,293.1499938964844,0.0688211545348167,-1333.765380859375,304.1521911621094,0.746945858001709,0.1201735138893127,0.0847611427307128,293.1777648925781,297.1499938964844,293.1499938964844,0.0820255950093269,-2058.64306640625,304.15252685546875,0.7800053954124451,0.1371342241764068,0.1308238953351974,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193317085504,-576.506103515625,293.2515869140625,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781087666749954,0.9925075769424438,0.9925075769424438,1.0,1.0,-0.7594627737998962,0.3274225890636444,0.4320401847362518,0.1254625618457794,0.0,0.0,0.2320067584514618,25.617095947265625,25.0,-0.479127287864685,-5525.08349609375,57.964088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235258355736732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649556905031204,0.1649600118398666,-4.323996563471155e-06,0.0,0.0001253630180144,0.0,0.0,6.628697395324707,0.0,0.0,0.0,0.2804153859615326,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349491201341152,-1145.6387939453125,304.1513671875,0.6521112322807312,0.079974316060543,0.0728092119097709,293.19482421875,297.1499938964844,293.1499938964844,0.0691140368580818,-1811.124755859375,304.1540222167969,0.7475771307945251,0.1204025372862815,0.1150797978043556,293.1732177734375,297.1499938964844,293.1499938964844,0.0686118826270103,-1330.868896484375,304.1521911621094,0.7463976144790649,0.1199095621705055,0.0845760256052017,293.1775817871094,297.1499938964844,293.1499938964844,0.0817834138870239,-2053.93603515625,304.15252685546875,0.779360294342041,0.1368173360824585,0.1305231750011444,293.3177795410156,297.1499938964844,293.1499938964844,0.0014990468043833,-568.8126831054688,293.2236328125,0.5513817667961121,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779607832431793,0.9925670027732848,0.9925670027732848,1.0,1.0,-0.7581744194030762,0.326864093542099,0.4313103258609772,0.1251906901597976,0.0,0.0,0.2312141954898834,25.61029624938965,25.0,-0.4783496558666229,-5512.47998046875,57.77289962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,305.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231860220432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644471138715744,0.1644514352083206,-4.322989298088942e-06,0.0,0.0001250181521754,0.0,0.0,6.605772018432617,0.0,0.0,0.0,0.2803251147270202,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348257571458816,-1143.6060791015625,304.1513671875,0.6516956090927124,0.0798308551311492,0.072679191827774,293.1943359375,297.1499938964844,293.1499938964844,0.0687374398112297,-1804.0626220703125,304.1539611816406,0.746618390083313,0.11992958933115,0.1146299019455909,293.1730651855469,297.1499938964844,293.1499938964844,0.0684045553207397,-1328.00146484375,304.15216064453125,0.7458559274673462,0.119648277759552,0.0843927860260009,293.1773986816406,297.1499938964844,293.1499938964844,0.081543356180191,-2049.272216796875,304.1524963378906,0.7787216901779175,0.1365033835172653,0.1302252411842346,293.3172912597656,297.1499938964844,293.1499938964844,0.0014788357075303,-561.1470947265625,293.1957702636719,0.551354706287384,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778145879507064,0.9926313757896424,0.9926313757896424,1.0,1.0,-0.7569020986557007,0.326311320066452,0.4305907487869262,0.1249257549643516,0.0,0.0,0.2304333597421646,25.603515625,25.0,-0.4718452990055084,-5499.958984375,57.58445358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,305.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228520944714546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639476418495178,0.163951963186264,-4.322002951084869e-06,0.0,0.0001246792526217,0.0,0.0,6.583279132843018,0.0,0.0,0.0,0.2802365720272064,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345865488052368,-1139.660400390625,304.1513061523437,0.650890588760376,0.0795524194836616,0.0724268406629562,293.1933898925781,297.1499938964844,293.1499938964844,0.0679966211318969,-1790.198486328125,304.15386962890625,0.7447385191917419,0.1190011426806449,0.1137467697262764,293.1727294921875,297.1499938964844,293.1499938964844,0.0679953396320343,-1322.3482666015625,304.1521301269531,0.7447905540466309,0.1191332563757896,0.0840315744280815,293.1770324707031,297.1499938964844,293.1499938964844,0.081069178879261,-2040.0654296875,304.1524658203125,0.7774627208709717,0.1358837485313415,0.1296371966600418,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386046677827,-545.8878784179688,293.14031982421875,0.5513033866882324,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775272935628891,0.9927601218223572,0.9927601218223572,1.0,1.0,-0.7544022798538208,0.3252215683460235,0.4291807115077972,0.1244150251150131,0.0,0.0,0.2289032787084579,25.59004783630371,25.0,-0.4435589015483856,-5475.16796875,57.21531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,305.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1222038194537162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629735380411148,0.162977859377861,-4.32008482675883e-06,0.0,0.0001240213314304,0.0,0.0,6.539472579956055,0.0,0.0,0.0,0.2800642549991607,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345865488052368,-1139.660400390625,304.1513061523437,0.650890588760376,0.0795524194836616,0.0724268406629562,293.1933898925781,297.1499938964844,293.1499938964844,0.0679966211318969,-1790.198486328125,304.15386962890625,0.7447385191917419,0.1190011426806449,0.1137467697262764,293.1727294921875,297.1499938964844,293.1499938964844,0.0679953396320343,-1322.3482666015625,304.1521301269531,0.7447905540466309,0.1191332563757896,0.0840315744280815,293.1770324707031,297.1499938964844,293.1499938964844,0.081069178879261,-2040.0654296875,304.1524658203125,0.7774627208709717,0.1358837485313415,0.1296371966600418,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386046677827,-545.8878784179688,293.14031982421875,0.5513033866882324,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775272935628891,0.9927601218223572,0.9927601218223572,1.0,1.0,-0.7544022798538208,0.3252215683460235,0.4291807115077972,0.1244150251150131,0.0,0.0,0.2289032787084579,25.59004783630371,25.0,-0.4435589015483856,-5475.16796875,57.21531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,305.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1222038194537162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629735380411148,0.162977859377861,-4.32008482675883e-06,0.0,0.0001240213314304,0.0,0.0,6.539472579956055,0.0,0.0,0.0,0.2800642549991607,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343560017645359,-1135.8519287109375,304.1512451171875,0.6501159071922302,0.0792838037014007,0.0721833929419517,293.19244384765625,297.1499938964844,293.1499938964844,0.0672698095440864,-1776.6328125,304.15380859375,0.7429018020629883,0.118092842400074,0.1128828972578048,293.1723937988281,297.1499938964844,293.1499938964844,0.0675923600792884,-1316.7890625,304.152099609375,0.7437460422515869,0.1186270788311958,0.0836765691637992,293.1766662597656,297.1499938964844,293.1499938964844,0.0806018263101577,-2030.99853515625,304.15240478515625,0.7762247920036316,0.1352738589048385,0.1290584057569503,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986089034006,-530.7168579101562,293.085205078125,0.5512552857398987,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772460490465164,0.992888867855072,0.992888867855072,1.0,1.0,-0.7519546747207642,0.3241499364376068,0.4278047382831573,0.1239271759986877,0.0,0.0,0.2274064570665359,25.576738357543945,25.0,-0.389401376247406,-5450.6875,56.85539627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1215812563896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162026971578598,0.1620312929153442,-4.318229457567213e-06,0.0,0.000123389516375,0.0,0.0,6.496983051300049,0.0,0.0,0.0,0.2798972427845001,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343560017645359,-1135.8519287109375,304.1512451171875,0.6501159071922302,0.0792838037014007,0.0721833929419517,293.19244384765625,297.1499938964844,293.1499938964844,0.0672698095440864,-1776.6328125,304.15380859375,0.7429018020629883,0.118092842400074,0.1128828972578048,293.1723937988281,297.1499938964844,293.1499938964844,0.0675923600792884,-1316.7890625,304.152099609375,0.7437460422515869,0.1186270788311958,0.0836765691637992,293.1766662597656,297.1499938964844,293.1499938964844,0.0806018263101577,-2030.99853515625,304.15240478515625,0.7762247920036316,0.1352738589048385,0.1290584057569503,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986089034006,-530.7168579101562,293.085205078125,0.5512552857398987,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772460490465164,0.992888867855072,0.992888867855072,1.0,1.0,-0.7519546747207642,0.3241499364376068,0.4278047382831573,0.1239271759986877,0.0,0.0,0.2274064570665359,25.576738357543945,25.0,-0.389401376247406,-5450.6875,56.85539627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1215812563896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162026971578598,0.1620312929153442,-4.318229457567213e-06,0.0,0.000123389516375,0.0,0.0,6.496983051300049,0.0,0.0,0.0,0.2798972427845001,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342203319072,-1132.1826171875,304.1512145996094,0.6493713855743408,0.0790251865983009,0.0719490498304367,293.1915283203125,297.1499938964844,293.1499938964844,0.0665573328733444,-1763.3701171875,304.1537170410156,0.7411077618598938,0.1172050386667251,0.112038679420948,293.1720275878906,297.1499938964844,293.1499938964844,0.0671958029270172,-1311.3262939453125,304.15203857421875,0.7427222728729248,0.1181300282478332,0.0833280012011528,293.1763000488281,297.1499938964844,293.1499938964844,0.0801414996385574,-2022.075439453125,304.1523742675781,0.7750082015991211,0.1346740573644638,0.1284892112016677,293.3143310546875,297.1499938964844,293.1499938964844,0.00135885970667,-515.6381225585938,293.0304870605469,0.5512096285820007,0.050000000745058,0.2287964075803756,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769711673259735,0.9930224418640136,0.9930224418640136,1.0,1.0,-0.7495607137680054,0.3230977058410644,0.4264630377292633,0.1234611794352531,0.0,0.0,0.225938007235527,25.56368637084961,25.0,-0.3229058086872101,-5426.52490234375,56.50491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1209877356886863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611047685146331,0.1611090898513794,-4.316432750783861e-06,0.0,0.0001227871689479,0.0,0.0,6.455665588378906,0.0,0.0,0.0,0.2797349691390991,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342203319072,-1132.1826171875,304.1512145996094,0.6493713855743408,0.0790251865983009,0.0719490498304367,293.1915283203125,297.1499938964844,293.1499938964844,0.0665573328733444,-1763.3701171875,304.1537170410156,0.7411077618598938,0.1172050386667251,0.112038679420948,293.1720275878906,297.1499938964844,293.1499938964844,0.0671958029270172,-1311.3262939453125,304.15203857421875,0.7427222728729248,0.1181300282478332,0.0833280012011528,293.1763000488281,297.1499938964844,293.1499938964844,0.0801414996385574,-2022.075439453125,304.1523742675781,0.7750082015991211,0.1346740573644638,0.1284892112016677,293.3143310546875,297.1499938964844,293.1499938964844,0.00135885970667,-515.6381225585938,293.0304870605469,0.5512096285820007,0.050000000745058,0.2287964075803756,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769711673259735,0.9930224418640136,0.9930224418640136,1.0,1.0,-0.7495607137680054,0.3230977058410644,0.4264630377292633,0.1234611794352531,0.0,0.0,0.225938007235527,25.56368637084961,25.0,-0.3229058086872101,-5426.52490234375,56.50491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1209877356886863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611047685146331,0.1611090898513794,-4.316432750783861e-06,0.0,0.0001227871689479,0.0,0.0,6.455665588378906,0.0,0.0,0.0,0.2797349691390991,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.033920656889677,-1128.643798828125,304.1511535644531,0.6486546993255615,0.0787759348750114,0.0717232525348663,293.19061279296875,297.1499938964844,293.1499938964844,0.0658582001924514,-1750.39013671875,304.1536560058594,0.7393523454666138,0.1163363307714462,0.111212819814682,293.17169189453125,297.1499938964844,293.1499938964844,0.0668053328990936,-1305.954833984375,304.1520080566406,0.7417174577713013,0.1176416426897049,0.0829855501651763,293.1759033203125,297.1499938964844,293.1499938964844,0.0796878561377525,-2013.2890625,304.15234375,0.7738112807273865,0.1340838521718979,0.1279291957616806,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193525373935,-500.6500854492188,292.9761657714844,0.5511656999588013,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767024546861648,0.9931560754776,0.9931560754776,1.0,1.0,-0.7472173571586609,0.3220640420913696,0.4251532852649688,0.1230147704482078,0.0,0.0,0.2244915068149566,25.550968170166016,25.0,-0.2537923455238342,-5402.67822265625,56.16342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1204230040311813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602023392915725,0.1602066457271576,-4.314684247219702e-06,0.0,0.0001222140417667,0.0,0.0,6.415306568145752,0.0,0.0,0.0,0.2795766294002533,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.033920656889677,-1128.643798828125,304.1511535644531,0.6486546993255615,0.0787759348750114,0.0717232525348663,293.19061279296875,297.1499938964844,293.1499938964844,0.0658582001924514,-1750.39013671875,304.1536560058594,0.7393523454666138,0.1163363307714462,0.111212819814682,293.17169189453125,297.1499938964844,293.1499938964844,0.0668053328990936,-1305.954833984375,304.1520080566406,0.7417174577713013,0.1176416426897049,0.0829855501651763,293.1759033203125,297.1499938964844,293.1499938964844,0.0796878561377525,-2013.2890625,304.15234375,0.7738112807273865,0.1340838521718979,0.1279291957616806,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193525373935,-500.6500854492188,292.9761657714844,0.5511656999588013,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767024546861648,0.9931560754776,0.9931560754776,1.0,1.0,-0.7472173571586609,0.3220640420913696,0.4251532852649688,0.1230147704482078,0.0,0.0,0.2244915068149566,25.550968170166016,25.0,-0.2537923455238342,-5402.67822265625,56.16342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1204230040311813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602023392915725,0.1602066457271576,-4.314684247219702e-06,0.0,0.0001222140417667,0.0,0.0,6.415306568145752,0.0,0.0,0.0,0.2795766294002533,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338168404996395,-1126.92138671875,304.151123046875,0.648306131362915,0.0786546841263771,0.0716134458780288,293.190185546875,297.1499938964844,293.1499938964844,0.0655134320259094,-1744.0020751953125,304.15362548828125,0.7384881973266602,0.1159088388085365,0.1108065098524093,293.1715087890625,297.1499938964844,293.1499938964844,0.0666123256087303,-1303.3026123046875,304.1520080566406,0.7412217259407043,0.1174006164073944,0.0828165560960769,293.1757202148437,297.1499938964844,293.1499938964844,0.0794634744524955,-2008.946044921875,304.1523132324219,0.773219883441925,0.1337922513484954,0.1276525408029556,293.3128356933594,297.1499938964844,293.1499938964844,0.0012996946461498,-493.1919555664063,292.9491271972656,0.5511441826820374,0.050000000745058,0.2287987321615219,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.16082763671875,1.0,0.1765704005956649,0.9932228326797484,0.9932228326797484,1.0,1.0,-0.7460640072822571,0.3215541243553161,0.4245099127292633,0.122798316180706,0.0,0.0,0.2237745970487594,25.544761657714844,25.0,-0.2185555100440979,-5390.875,55.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1201512143015861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597573459148407,0.1597616523504257,-4.313825684221229e-06,0.0,0.0001219382102135,0.0,0.0,6.395431995391846,0.0,0.0,0.0,0.2794986963272095,4.0,0.0,1.0
