time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337149202823638,-1125.2291259765625,304.151123046875,0.64796382188797,0.0785356014966964,0.0715056136250495,293.18975830078125,297.1499938964844,293.1499938964844,0.0651717185974121,-1737.6788330078125,304.153564453125,0.7376323938369751,0.1154857277870178,0.1104044243693351,293.1713562011719,297.1499938964844,293.1499938964844,0.0664207562804222,-1300.6717529296875,304.1519775390625,0.7407301664352417,0.1171616092324256,0.0826490148901939,293.175537109375,297.1499938964844,293.1499938964844,0.0792406797409057,-2004.6353759765625,304.1523132324219,0.7726328372955322,0.1335029304027557,0.1273780763149261,293.3123474121094,297.1499938964844,293.1499938964844,0.0012800962431356,-485.7561340332031,292.9222106933594,0.551122784614563,0.050000000745058,0.2287994921207428,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607666015625,1.0,0.1764398515224456,0.9932928085327148,0.9932928085327148,1.0,1.0,-0.7449224591255188,0.321048766374588,0.4238737225532532,0.1225859969854354,0.0,0.0,0.2230607867240905,25.53866958618164,25.0,-0.1842022836208343,-5379.15185546875,55.83065414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1198861524462699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593157351016998,0.1593200415372848,-4.312976216169773e-06,0.0,0.0001216692035086,0.0,0.0,6.375726222991943,0.0,0.0,0.0,0.2794214785099029,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335162654519081,-1121.9266357421875,304.15106201171875,0.6472957134246826,0.0783032923936843,0.0712953433394432,293.1889038085937,297.1499938964844,293.1499938964844,0.0644965022802352,-1725.20849609375,304.15350341796875,0.7359426021575928,0.1146513447165489,0.1096117049455642,293.1710205078125,297.1499938964844,293.1499938964844,0.0660415217280387,-1295.46923828125,304.1519470214844,0.7397580146789551,0.1166891902685165,0.082317903637886,293.1751708984375,297.1499938964844,293.1499938964844,0.0787993967533111,-1996.1031494140625,304.1522827148437,0.7714705467224121,0.1329305171966552,0.1268351376056671,293.3113708496094,297.1499938964844,293.1499938964844,0.0012410751078277,-470.9504089355469,292.8686218261719,0.5510802268981934,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761829704046249,0.9934327602386476,0.9934327602386476,1.0,1.0,-0.742671549320221,0.3200505673885345,0.4226209819316864,0.1221721246838569,0.0,0.0,0.2216391116380691,25.526853561401367,25.0,-0.1173798739910125,-5355.93505859375,55.505958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1193738058209419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584404706954956,0.1584447920322418,-4.311299562687054e-06,0.0,0.0001211492417496,0.0,0.0,6.3367204666137695,0.0,0.0,0.0,0.2792687118053436,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335162654519081,-1121.9266357421875,304.15106201171875,0.6472957134246826,0.0783032923936843,0.0712953433394432,293.1889038085937,297.1499938964844,293.1499938964844,0.0644965022802352,-1725.20849609375,304.15350341796875,0.7359426021575928,0.1146513447165489,0.1096117049455642,293.1710205078125,297.1499938964844,293.1499938964844,0.0660415217280387,-1295.46923828125,304.1519470214844,0.7397580146789551,0.1166891902685165,0.082317903637886,293.1751708984375,297.1499938964844,293.1499938964844,0.0787993967533111,-1996.1031494140625,304.1522827148437,0.7714705467224121,0.1329305171966552,0.1268351376056671,293.3113708496094,297.1499938964844,293.1499938964844,0.0012410751078277,-470.9504089355469,292.8686218261719,0.5510802268981934,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761829704046249,0.9934327602386476,0.9934327602386476,1.0,1.0,-0.742671549320221,0.3200505673885345,0.4226209819316864,0.1221721246838569,0.0,0.0,0.2216391116380691,25.526853561401367,25.0,-0.1173798739910125,-5355.93505859375,55.505958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1193738058209419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584404706954956,0.1584447920322418,-4.311299562687054e-06,0.0,0.0001211492417496,0.0,0.0,6.3367204666137695,0.0,0.0,0.0,0.2792687118053436,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333240516483783,-1118.72607421875,304.1510314941406,0.6466476321220398,0.0780782550573349,0.071091778576374,293.1880798339844,297.1499938964844,293.1499938964844,0.0638313367962837,-1712.9559326171875,304.1534423828125,0.7342783212661743,0.113831527531147,0.1088331565260887,293.1706848144531,297.1499938964844,293.1499938964844,0.0656671896576881,-1290.3409423828125,304.15191650390625,0.7387990951538086,0.1162237524986267,0.0819917693734169,293.1748046875,297.1499938964844,293.1499938964844,0.0783635303378105,-1987.6832275390625,304.1522521972656,0.7703225016593933,0.1323659271001815,0.1262997388839721,293.3103942871094,297.1499938964844,293.1499938964844,0.0012022875016555,-456.23248291015625,292.8153991699219,0.5510371923446655,0.050000000745058,0.2288025319576263,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759315282106399,0.9935726523399352,0.9935726523399352,1.0,1.0,-0.7404607534408569,0.3190685510635376,0.4213922023773193,0.1217704191803932,0.0,0.0,0.2202206999063491,25.515581130981445,25.0,-0.0556642562150955,-5333.0146484375,55.18880462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.11888238042593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157572865486145,0.15757717192173,-4.309646101319231e-06,0.0,0.000120650503959,0.0,0.0,6.298120975494385,0.0,0.0,0.0,0.2791176736354828,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333240516483783,-1118.72607421875,304.1510314941406,0.6466476321220398,0.0780782550573349,0.071091778576374,293.1880798339844,297.1499938964844,293.1499938964844,0.0638313367962837,-1712.9559326171875,304.1534423828125,0.7342783212661743,0.113831527531147,0.1088331565260887,293.1706848144531,297.1499938964844,293.1499938964844,0.0656671896576881,-1290.3409423828125,304.15191650390625,0.7387990951538086,0.1162237524986267,0.0819917693734169,293.1748046875,297.1499938964844,293.1499938964844,0.0783635303378105,-1987.6832275390625,304.1522521972656,0.7703225016593933,0.1323659271001815,0.1262997388839721,293.3103942871094,297.1499938964844,293.1499938964844,0.0012022875016555,-456.23248291015625,292.8153991699219,0.5510371923446655,0.050000000745058,0.2288025319576263,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759315282106399,0.9935726523399352,0.9935726523399352,1.0,1.0,-0.7404607534408569,0.3190685510635376,0.4213922023773193,0.1217704191803932,0.0,0.0,0.2202206999063491,25.515581130981445,25.0,-0.0556642562150955,-5333.0146484375,55.18880462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.11888238042593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157572865486145,0.15757717192173,-4.309646101319231e-06,0.0,0.000120650503959,0.0,0.0,6.298120975494385,0.0,0.0,0.0,0.2791176736354828,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331377387046813,-1115.61865234375,304.1510009765625,0.6460170149803162,0.0778598114848136,0.0708943232893943,293.18731689453125,297.1499938964844,293.1499938964844,0.0631751492619514,-1700.9000244140625,304.15338134765625,0.732634961605072,0.1130247861146926,0.1080673709511756,293.1703796386719,297.1499938964844,293.1499938964844,0.0652973651885986,-1285.28125,304.15191650390625,0.7378513216972351,0.1157646924257278,0.0816702172160148,293.1744689941406,297.1499938964844,293.1499938964844,0.0779326930642128,-1979.3677978515625,304.1522216796875,0.7691867351531982,0.1318085342645645,0.1257713437080383,293.3094177246094,297.1499938964844,293.1499938964844,0.0011637308634817,-441.60150146484375,292.7625427246094,0.5509929656982422,0.050000000745058,0.2288040965795517,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756852716207504,0.9937167763710022,0.9937167763710022,1.0,1.0,-0.738286554813385,0.318102091550827,0.420184463262558,0.1213781237602233,0.0,0.0,0.2188010513782501,25.50492286682129,25.0,-0.0055212792940437,-5310.3798828125,54.87871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.118408054113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567098200321197,0.1567141264677047,-4.308009465603391e-06,0.0,0.0001201691266032,0.0,0.0,6.259788990020752,0.0,0.0,0.0,0.278967797756195,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331377387046813,-1115.61865234375,304.1510009765625,0.6460170149803162,0.0778598114848136,0.0708943232893943,293.18731689453125,297.1499938964844,293.1499938964844,0.0631751492619514,-1700.9000244140625,304.15338134765625,0.732634961605072,0.1130247861146926,0.1080673709511756,293.1703796386719,297.1499938964844,293.1499938964844,0.0652973651885986,-1285.28125,304.15191650390625,0.7378513216972351,0.1157646924257278,0.0816702172160148,293.1744689941406,297.1499938964844,293.1499938964844,0.0779326930642128,-1979.3677978515625,304.1522216796875,0.7691867351531982,0.1318085342645645,0.1257713437080383,293.3094177246094,297.1499938964844,293.1499938964844,0.0011637308634817,-441.60150146484375,292.7625427246094,0.5509929656982422,0.050000000745058,0.2288040965795517,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756852716207504,0.9937167763710022,0.9937167763710022,1.0,1.0,-0.738286554813385,0.318102091550827,0.420184463262558,0.1213781237602233,0.0,0.0,0.2188010513782501,25.50492286682129,25.0,-0.0055212792940437,-5310.3798828125,54.87871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.118408054113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567098200321197,0.1567141264677047,-4.308009465603391e-06,0.0,0.0001201691266032,0.0,0.0,6.259788990020752,0.0,0.0,0.0,0.278967797756195,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329567827284336,-1112.5958251953125,304.1509704589844,0.6454015970230103,0.07764732837677,0.0707023665308952,293.1865539550781,297.1499938964844,293.1499938964844,0.0625268816947937,-1689.0205078125,304.1533508300781,0.731007993221283,0.1122297272086143,0.1073129549622535,293.1700439453125,297.1499938964844,293.1499938964844,0.0649316534399986,-1280.28466796875,304.1518859863281,0.7369127869606018,0.1153114438056945,0.0813528373837471,293.17413330078125,297.1499938964844,293.1499938964844,0.0775064527988433,-1971.149169921875,304.1521911621094,0.7680615782737732,0.1312577128410339,0.1252493113279342,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254088021814,-427.0591125488281,292.71002197265625,0.5509470105171204,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754439175128936,0.9938609004020692,0.9938609004020692,1.0,1.0,-0.7361453175544739,0.3171504437923431,0.4189948737621307,0.1209922805428505,0.0,0.0,0.2173772901296615,25.49491500854492,25.0,0.0307234264910221,-5288.0234375,54.5751838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1179468408226966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558493375778198,0.1558536440134048,-4.306385108066024e-06,0.0,0.000119701049698,0.0,0.0,6.221632957458496,0.0,0.0,0.0,0.2788187265396118,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329567827284336,-1112.5958251953125,304.1509704589844,0.6454015970230103,0.07764732837677,0.0707023665308952,293.1865539550781,297.1499938964844,293.1499938964844,0.0625268816947937,-1689.0205078125,304.1533508300781,0.731007993221283,0.1122297272086143,0.1073129549622535,293.1700439453125,297.1499938964844,293.1499938964844,0.0649316534399986,-1280.28466796875,304.1518859863281,0.7369127869606018,0.1153114438056945,0.0813528373837471,293.17413330078125,297.1499938964844,293.1499938964844,0.0775064527988433,-1971.149169921875,304.1521911621094,0.7680615782737732,0.1312577128410339,0.1252493113279342,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254088021814,-427.0591125488281,292.71002197265625,0.5509470105171204,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754439175128936,0.9938609004020692,0.9938609004020692,1.0,1.0,-0.7361453175544739,0.3171504437923431,0.4189948737621307,0.1209922805428505,0.0,0.0,0.2173772901296615,25.49491500854492,25.0,0.0307234264910221,-5288.0234375,54.5751838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1179468408226966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558493375778198,0.1558536440134048,-4.306385108066024e-06,0.0,0.000119701049698,0.0,0.0,6.221632957458496,0.0,0.0,0.0,0.2788187265396118,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328682139515876,-1111.114501953125,304.15093994140625,0.6450991034507751,0.0775431841611862,0.070608340203762,293.18621826171875,297.1499938964844,293.1499938964844,0.0622055120766162,-1683.142822265625,304.1533203125,0.7301995158195496,0.1118362918496131,0.1069397404789924,293.1698913574219,297.1499938964844,293.1499938964844,0.0647502616047859,-1277.80908203125,304.15185546875,0.7364466190338135,0.1150868907570838,0.081195630133152,293.1739501953125,297.1499938964844,293.1499938964844,0.0772949755191803,-1967.0745849609373,304.15216064453125,0.7675026059150696,0.1309846639633178,0.1249905675649643,293.3079528808594,297.1499938964844,293.1499938964844,0.0011063362471759,-419.8214416503906,292.6838684082031,0.5509231686592102,0.050000000745058,0.2288065701723098,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753250062465667,0.9939329624176024,0.9939329624176024,1.0,1.0,-0.7350863814353943,0.3166801929473877,0.4184061884880066,0.1208008825778961,0.0,0.0,0.2166632860898971,25.49016189575196,25.0,0.0427313260734081,-5276.94970703125,54.42576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,305.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1177199855446815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155419647693634,0.155423954129219,-4.305576567276148e-06,0.0,0.0001194708238472,0.0,0.0,6.202601432800293,0.0,0.0,0.0,0.2787443995475769,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327809043228626,-1109.6531982421875,304.15093994140625,0.6447998881340027,0.0774404406547546,0.0705155879259109,293.1858825683594,297.1499938964844,293.1499938964844,0.0618859715759754,-1677.30615234375,304.1532897949219,0.7293940782546997,0.1114455610513687,0.1065691262483596,293.1697692871094,297.1499938964844,293.1499938964844,0.0645698606967926,-1275.3486328125,304.15185546875,0.7359822988510132,0.1148636862635612,0.0810393914580345,293.1737976074219,297.1499938964844,293.1499938964844,0.0770846158266067,-1963.0234375,304.15216064453125,0.7669458389282227,0.1307131499052047,0.1247333288192749,293.3074951171875,297.1499938964844,293.1499938964844,0.0010873234132304,-412.6063232421875,292.6578369140625,0.5508987307548523,0.050000000745058,0.2288074344396591,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752072870731353,0.994009792804718,0.994009792804718,1.0,1.0,-0.734035074710846,0.316213846206665,0.4178212285041809,0.1206101328134536,0.0,0.0,0.2159477323293686,25.48558616638184,25.0,0.0494743846356868,-5265.9482421875,54.27790451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,305.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1174950301647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549901664257049,0.1549944728612899,-4.304769390728325e-06,0.0,0.0001192425188492,0.0,0.0,6.183594703674316,0.0,0.0,0.0,0.2786702215671539,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326098203659057,-1106.7864990234375,304.1509094238281,0.6442103981971741,0.0772387683391571,0.0703336149454116,293.1852111816406,297.1499938964844,293.1499938964844,0.06125183776021,-1665.74609375,304.1532592773437,0.7277900576591492,0.1106714829802513,0.1058350801467895,293.1694641113281,297.1499938964844,293.1499938964844,0.0642117857933044,-1270.47021484375,304.1518249511719,0.7350585460662842,0.1144210249185562,0.0807295963168144,293.1734924316406,297.1499938964844,293.1499938964844,0.0766669586300849,-1954.9866943359373,304.1521301269531,0.7658385038375854,0.1301743984222412,0.1242229864001274,293.3065185546875,297.1499938964844,293.1499938964844,0.0010494742309674,-398.24322509765625,292.6059875488281,0.5508479475975037,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749751269817352,0.9941635727882384,0.9941635727882384,1.0,1.0,-0.7319536805152893,0.315292477607727,0.4166612327098846,0.1202285811305046,0.0,0.0,0.2145129293203354,25.47693252563477,25.0,0.0499707460403442,-5244.16455078125,53.98652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170486360788345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541323065757751,0.1541366130113601,-4.303162313590292e-06,0.0,0.0001187894886243,0.0,0.0,6.1456732749938965,0.0,0.0,0.0,0.278522253036499,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326098203659057,-1106.7864990234375,304.1509094238281,0.6442103981971741,0.0772387683391571,0.0703336149454116,293.1852111816406,297.1499938964844,293.1499938964844,0.06125183776021,-1665.74609375,304.1532592773437,0.7277900576591492,0.1106714829802513,0.1058350801467895,293.1694641113281,297.1499938964844,293.1499938964844,0.0642117857933044,-1270.47021484375,304.1518249511719,0.7350585460662842,0.1144210249185562,0.0807295963168144,293.1734924316406,297.1499938964844,293.1499938964844,0.0766669586300849,-1954.9866943359373,304.1521301269531,0.7658385038375854,0.1301743984222412,0.1242229864001274,293.3065185546875,297.1499938964844,293.1499938964844,0.0010494742309674,-398.24322509765625,292.6059875488281,0.5508479475975037,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749751269817352,0.9941635727882384,0.9941635727882384,1.0,1.0,-0.7319536805152893,0.315292477607727,0.4166612327098846,0.1202285811305046,0.0,0.0,0.2145129293203354,25.47693252563477,25.0,0.0499707460403442,-5244.16455078125,53.98652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170486360788345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541323065757751,0.1541366130113601,-4.303162313590292e-06,0.0,0.0001187894886243,0.0,0.0,6.1456732749938965,0.0,0.0,0.0,0.278522253036499,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324427261948585,-1103.982666015625,304.15087890625,0.6436306834220886,0.0770413428544998,0.0701555907726287,293.1846008300781,297.1499938964844,293.1499938964844,0.060623113065958,-1654.31396484375,304.1532287597656,0.7261906266212463,0.1099056228995323,0.1051090285181999,293.1692199707031,297.1499938964844,293.1499938964844,0.0638567805290222,-1265.6405029296875,304.1518249511719,0.7341397404670715,0.1139825657010078,0.0804228261113166,293.1731872558594,297.1499938964844,293.1499938964844,0.076252780854702,-1947.0252685546875,304.1521301269531,0.7647376656532288,0.1296404600143432,0.1237173229455947,293.3056030273437,297.1499938964844,293.1499938964844,0.0010118429781869,-383.96295166015625,292.554443359375,0.5507946014404297,0.050000000745058,0.228811115026474,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747467517852783,0.9943172931671144,0.9943172931671144,1.0,1.0,-0.729895830154419,0.3143848478794098,0.4155110120773315,0.1198442876338958,0.0,0.0,0.2130752503871917,25.46886444091797,25.0,0.0364399701356887,-5222.662109375,53.70017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166044622659683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532770246267318,0.1532813310623169,-4.301562512409873e-06,0.0,0.0001183387066703,0.0,0.0,6.1079206466674805,0.0,0.0,0.0,0.2783750295639038,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324427261948585,-1103.982666015625,304.15087890625,0.6436306834220886,0.0770413428544998,0.0701555907726287,293.1846008300781,297.1499938964844,293.1499938964844,0.060623113065958,-1654.31396484375,304.1532287597656,0.7261906266212463,0.1099056228995323,0.1051090285181999,293.1692199707031,297.1499938964844,293.1499938964844,0.0638567805290222,-1265.6405029296875,304.1518249511719,0.7341397404670715,0.1139825657010078,0.0804228261113166,293.1731872558594,297.1499938964844,293.1499938964844,0.076252780854702,-1947.0252685546875,304.1521301269531,0.7647376656532288,0.1296404600143432,0.1237173229455947,293.3056030273437,297.1499938964844,293.1499938964844,0.0010118429781869,-383.96295166015625,292.554443359375,0.5507946014404297,0.050000000745058,0.228811115026474,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747467517852783,0.9943172931671144,0.9943172931671144,1.0,1.0,-0.729895830154419,0.3143848478794098,0.4155110120773315,0.1198442876338958,0.0,0.0,0.2130752503871917,25.46886444091797,25.0,0.0364399701356887,-5222.662109375,53.70017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166044622659683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532770246267318,0.1532813310623169,-4.301562512409873e-06,0.0,0.0001183387066703,0.0,0.0,6.1079206466674805,0.0,0.0,0.0,0.2783750295639038,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.032279510051012,-1101.2401123046875,304.15087890625,0.6430597901344299,0.0768479779362678,0.0699813291430473,293.1840209960937,297.1499938964844,293.1499938964844,0.0599995702505111,-1643.0057373046875,304.1531982421875,0.7245931625366211,0.1091476529836654,0.1043906658887863,293.1689453125,297.1499938964844,293.1499938964844,0.0635047629475593,-1260.8583984375,304.1517944335937,0.7332249283790588,0.1135481297969818,0.0801189616322517,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420079946518,-1939.1383056640625,304.152099609375,0.7636427283287048,0.129111185669899,0.1232161894440651,293.3046569824219,297.1499938964844,293.1499938964844,0.000974437687546,-369.7687377929688,292.503173828125,0.5507383346557617,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745220869779586,0.994474470615387,0.994474470615387,1.0,1.0,-0.7278608679771423,0.3134920001029968,0.4143688380718231,0.1194541603326797,0.0,0.0,0.211637869477272,25.46139907836914,25.0,0.0089273266494274,-5201.46435546875,53.418731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161606237292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15242600440979,0.1524302959442138,-4.299974989407929e-06,0.0,0.0001178882666863,0.0,0.0,6.07041072845459,0.0,0.0,0.0,0.2782288193702698,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.032279510051012,-1101.2401123046875,304.15087890625,0.6430597901344299,0.0768479779362678,0.0699813291430473,293.1840209960937,297.1499938964844,293.1499938964844,0.0599995702505111,-1643.0057373046875,304.1531982421875,0.7245931625366211,0.1091476529836654,0.1043906658887863,293.1689453125,297.1499938964844,293.1499938964844,0.0635047629475593,-1260.8583984375,304.1517944335937,0.7332249283790588,0.1135481297969818,0.0801189616322517,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420079946518,-1939.1383056640625,304.152099609375,0.7636427283287048,0.129111185669899,0.1232161894440651,293.3046569824219,297.1499938964844,293.1499938964844,0.000974437687546,-369.7687377929688,292.503173828125,0.5507383346557617,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745220869779586,0.994474470615387,0.994474470615387,1.0,1.0,-0.7278608679771423,0.3134920001029968,0.4143688380718231,0.1194541603326797,0.0,0.0,0.211637869477272,25.46139907836914,25.0,0.0089273266494274,-5201.46435546875,53.418731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161606237292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15242600440979,0.1524302959442138,-4.299974989407929e-06,0.0,0.0001178882666863,0.0,0.0,6.07041072845459,0.0,0.0,0.0,0.2782288193702698,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321197099983692,-1098.55126953125,304.1508483886719,0.6424960494041443,0.0766581073403358,0.0698103383183479,293.1834716796875,297.1499938964844,293.1499938964844,0.0593804195523262,-1631.8062744140625,304.1531677246094,0.7229933738708496,0.1083965003490448,0.1036789640784263,293.168701171875,297.1499938964844,293.1499938964844,0.063155360519886,-1256.1187744140625,304.1517944335937,0.7323126792907715,0.1131171807646751,0.0798176154494285,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342451691627,-1931.31787109375,304.1520690917969,0.7625524401664734,0.1285859644412994,0.1227190196514129,293.3037414550781,297.1499938964844,293.1499938964844,0.0009372500353492,-355.6574401855469,292.4521789550781,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743007749319076,0.9946315884590148,0.9946315884590148,1.0,1.0,-0.7258456945419312,0.3126136660575866,0.4132320284843445,0.1190550476312637,0.0,0.0,0.2102050632238388,25.454504013061523,25.0,-0.0291473250836133,-5180.58251953125,53.141700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157159507274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151581585407257,0.1515858769416809,-4.298402018321212e-06,0.0,0.0001174369754153,0.0,0.0,6.033244609832764,0.0,0.0,0.0,0.2780839800834656,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321197099983692,-1098.55126953125,304.1508483886719,0.6424960494041443,0.0766581073403358,0.0698103383183479,293.1834716796875,297.1499938964844,293.1499938964844,0.0593804195523262,-1631.8062744140625,304.1531677246094,0.7229933738708496,0.1083965003490448,0.1036789640784263,293.168701171875,297.1499938964844,293.1499938964844,0.063155360519886,-1256.1187744140625,304.1517944335937,0.7323126792907715,0.1131171807646751,0.0798176154494285,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342451691627,-1931.31787109375,304.1520690917969,0.7625524401664734,0.1285859644412994,0.1227190196514129,293.3037414550781,297.1499938964844,293.1499938964844,0.0009372500353492,-355.6574401855469,292.4521789550781,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743007749319076,0.9946315884590148,0.9946315884590148,1.0,1.0,-0.7258456945419312,0.3126136660575866,0.4132320284843445,0.1190550476312637,0.0,0.0,0.2102050632238388,25.454504013061523,25.0,-0.0291473250836133,-5180.58251953125,53.141700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157159507274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151581585407257,0.1515858769416809,-4.298402018321212e-06,0.0,0.0001174369754153,0.0,0.0,6.033244609832764,0.0,0.0,0.0,0.2780839800834656,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320409908890724,-1097.2254638671875,304.1508483886719,0.6422164440155029,0.0765643492341041,0.0697259530425071,293.1832275390625,297.1499938964844,293.1499938964844,0.0590723045170307,-1626.24365234375,304.15313720703125,0.7221914529800415,0.1080232337117195,0.1033253818750381,293.1686096191406,297.1499938964844,293.1499938964844,0.0629815459251403,-1253.763671875,304.1517639160156,0.731857180595398,0.1129028797149658,0.0796678066253662,293.1725158691406,297.1499938964844,293.1499938964844,0.0752313882112503,-1927.4307861328125,304.1520690917969,0.7620087265968323,0.1283247470855713,0.1224717944860458,293.30328369140625,297.1499938964844,293.1499938964844,0.0009187383111566,-348.63311767578125,292.4267883300781,0.550648033618927,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741912811994552,0.9947102069854736,0.9947102069854736,1.0,1.0,-0.7248448729515076,0.3121800422668457,0.4126648604869842,0.1188510507345199,0.0,0.0,0.2094918489456176,25.45125961303711,25.0,-0.0514519624412059,-5170.2666015625,53.00473403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1154931634664535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511626690626144,0.1511669605970382,-4.297623036109144e-06,0.0,0.0001172108750324,0.0,0.0,6.014825820922852,0.0,0.0,0.0,0.2780122458934784,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319629535079002,-1095.91015625,304.1508178710937,0.6419380903244019,0.0764712765812873,0.0696422010660171,293.1829833984375,297.1499938964844,293.1499938964844,0.0587649941444397,-1620.702880859375,304.15313720703125,0.7213872671127319,0.1076513081789016,0.1029731035232544,293.1684875488281,297.1499938964844,293.1499938964844,0.0628082379698753,-1251.4171142578125,304.1517639160156,0.731401801109314,0.1126892566680908,0.0795184820890426,293.1723937988281,297.1499938964844,293.1499938964844,0.0750291272997856,-1923.5572509765625,304.1520690917969,0.7614657282829285,0.1280643045902252,0.1222253516316413,293.3028259277344,297.1499938964844,293.1499938964844,0.000900276354514,-341.62774658203125,292.4014587402344,0.5506162643432617,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740824729204177,0.9947906136512756,0.9947906136512756,1.0,1.0,-0.7238479256629944,0.3117499649524688,0.4120979607105255,0.1186436936259269,0.0,0.0,0.208781436085701,25.448143005371094,25.0,-0.0758395567536354,-5160.03271484375,52.86869430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152701154351234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507463157176971,0.1507506072521209,-4.296849056117935e-06,0.0,0.0001169845127151,0.0,0.0,5.996531963348389,0.0,0.0,0.0,0.2779409885406494,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318089835345745,-1093.3126220703125,304.1508178710937,0.6413846611976624,0.0762871503829956,0.0694766119122505,293.1825256347656,297.1499938964844,293.1499938964844,0.0581528395414352,-1609.687255859375,304.1531066894531,0.7197709083557129,0.1069114878773689,0.1022725328803062,293.16827392578125,297.1499938964844,293.1499938964844,0.0624631717801094,-1246.750244140625,304.1517639160156,0.730491042137146,0.1122640594840049,0.0792213380336761,293.1721496582031,297.1499938964844,293.1499938964844,0.0746264159679412,-1915.852294921875,304.15203857421875,0.7603816986083984,0.12754587829113,0.1217348575592041,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635336416773,-327.68609619140625,292.3509826660156,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738670468330383,0.9949514269828796,0.9949514269828796,1.0,1.0,-0.7218661308288574,0.3109015822410583,0.4109645187854767,0.118216760456562,0.0,0.0,0.2073729038238525,25.442317962646484,25.0,-0.1277570873498916,-5139.84619140625,52.59946060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148235276341438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499234735965728,0.1499277651309967,-4.295321559766308e-06,0.0,0.0001165312860393,0.0,0.0,5.960415363311768,0.0,0.0,0.0,0.2778002917766571,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318089835345745,-1093.3126220703125,304.1508178710937,0.6413846611976624,0.0762871503829956,0.0694766119122505,293.1825256347656,297.1499938964844,293.1499938964844,0.0581528395414352,-1609.687255859375,304.1531066894531,0.7197709083557129,0.1069114878773689,0.1022725328803062,293.16827392578125,297.1499938964844,293.1499938964844,0.0624631717801094,-1246.750244140625,304.1517639160156,0.730491042137146,0.1122640594840049,0.0792213380336761,293.1721496582031,297.1499938964844,293.1499938964844,0.0746264159679412,-1915.852294921875,304.15203857421875,0.7603816986083984,0.12754587829113,0.1217348575592041,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635336416773,-327.68609619140625,292.3509826660156,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738670468330383,0.9949514269828796,0.9949514269828796,1.0,1.0,-0.7218661308288574,0.3109015822410583,0.4109645187854767,0.118216760456562,0.0,0.0,0.2073729038238525,25.442317962646484,25.0,-0.1277570873498916,-5139.84619140625,52.59946060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148235276341438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499234735965728,0.1499277651309967,-4.295321559766308e-06,0.0,0.0001165312860393,0.0,0.0,5.960415363311768,0.0,0.0,0.0,0.2778002917766571,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316573046147823,-1090.7503662109375,304.1507873535156,0.6408343315124512,0.0761052072048187,0.0693131014704704,293.1820983886719,297.1499938964844,293.1499938964844,0.0575432479381561,-1598.7449951171875,304.153076171875,0.7181395292282104,0.1061760485172271,0.1015762910246849,293.1680908203125,297.1499938964844,293.1499938964844,0.0621197447180748,-1242.1121826171875,304.1517333984375,0.7295792102813721,0.1118410378694534,0.0789258033037185,293.17193603515625,297.1499938964844,293.1499938964844,0.0742256566882133,-1908.1937255859373,304.15203857421875,0.7592992782592773,0.127030074596405,0.1212469860911369,293.3009948730469,297.1499938964844,293.1499938964844,0.0008269686368294,-313.8121643066406,292.30078125,0.5504799485206604,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173654094338417,0.9951122403144836,0.9951122403144836,1.0,1.0,-0.7198969125747681,0.3100672364234924,0.4098296463489532,0.1177730858325958,0.0,0.0,0.205982819199562,25.437000274658203,25.0,-0.1780873388051986,-5120.021484375,52.333534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143771037459373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491149812936782,0.1491192728281021,-4.293820893508382e-06,0.0,0.0001160782194347,0.0,0.0,5.924973487854004,0.0,0.0,0.0,0.2776623666286468,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316573046147823,-1090.7503662109375,304.1507873535156,0.6408343315124512,0.0761052072048187,0.0693131014704704,293.1820983886719,297.1499938964844,293.1499938964844,0.0575432479381561,-1598.7449951171875,304.153076171875,0.7181395292282104,0.1061760485172271,0.1015762910246849,293.1680908203125,297.1499938964844,293.1499938964844,0.0621197447180748,-1242.1121826171875,304.1517333984375,0.7295792102813721,0.1118410378694534,0.0789258033037185,293.17193603515625,297.1499938964844,293.1499938964844,0.0742256566882133,-1908.1937255859373,304.15203857421875,0.7592992782592773,0.127030074596405,0.1212469860911369,293.3009948730469,297.1499938964844,293.1499938964844,0.0008269686368294,-313.8121643066406,292.30078125,0.5504799485206604,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173654094338417,0.9951122403144836,0.9951122403144836,1.0,1.0,-0.7198969125747681,0.3100672364234924,0.4098296463489532,0.1177730858325958,0.0,0.0,0.205982819199562,25.437000274658203,25.0,-0.1780873388051986,-5120.021484375,52.333534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143771037459373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491149812936782,0.1491192728281021,-4.293820893508382e-06,0.0,0.0001160782194347,0.0,0.0,5.924973487854004,0.0,0.0,0.0,0.2776623666286468,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077751874923,-1088.220947265625,304.1507873535156,0.6402861475944519,0.0759252086281776,0.0691514536738395,293.18170166015625,297.1499938964844,293.1499938964844,0.0569358058273792,-1587.8695068359375,304.153076171875,0.7164888978004456,0.1054446250200271,0.1008840426802635,293.1679077148437,297.1499938964844,293.1499938964844,0.0617777518928051,-1237.5006103515625,304.1517333984375,0.7286651134490967,0.1114199683070182,0.0786317214369773,293.1717224121094,297.1499938964844,293.1499938964844,0.0738266482949256,-1900.5782470703125,304.1520080566406,0.7582175135612488,0.126516655087471,0.1207614988088607,293.30010986328125,297.1499938964844,293.1499938964844,0.0007906532846391,-300.0333251953125,292.2508239746094,0.5504058599472046,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734435558319091,0.9952777624130248,0.9952777624130248,1.0,1.0,-0.7179397940635681,0.3092488646507263,0.4086909294128418,0.1173078641295433,0.0,0.0,0.2046180814504623,25.432186126708984,25.0,-0.2304238528013229,-5100.60693359375,52.070777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139324232935905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483244895935058,0.1483287811279297,-4.292357061785879e-06,0.0,0.0001156269208877,0.0,0.0,5.890367031097412,0.0,0.0,0.0,0.2775276303291321,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077751874923,-1088.220947265625,304.1507873535156,0.6402861475944519,0.0759252086281776,0.0691514536738395,293.18170166015625,297.1499938964844,293.1499938964844,0.0569358058273792,-1587.8695068359375,304.153076171875,0.7164888978004456,0.1054446250200271,0.1008840426802635,293.1679077148437,297.1499938964844,293.1499938964844,0.0617777518928051,-1237.5006103515625,304.1517333984375,0.7286651134490967,0.1114199683070182,0.0786317214369773,293.1717224121094,297.1499938964844,293.1499938964844,0.0738266482949256,-1900.5782470703125,304.1520080566406,0.7582175135612488,0.126516655087471,0.1207614988088607,293.30010986328125,297.1499938964844,293.1499938964844,0.0007906532846391,-300.0333251953125,292.2508239746094,0.5504058599472046,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734435558319091,0.9952777624130248,0.9952777624130248,1.0,1.0,-0.7179397940635681,0.3092488646507263,0.4086909294128418,0.1173078641295433,0.0,0.0,0.2046180814504623,25.432186126708984,25.0,-0.2304238528013229,-5100.60693359375,52.070777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139324232935905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483244895935058,0.1483287811279297,-4.292357061785879e-06,0.0,0.0001156269208877,0.0,0.0,5.890367031097412,0.0,0.0,0.0,0.2775276303291321,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313598737120628,-1085.7156982421875,304.1507568359375,0.6397387385368347,0.0757466331124305,0.0689912065863609,293.18133544921875,297.1499938964844,293.1499938964844,0.0563298240303993,-1577.0467529296875,304.1530456542969,0.7148135900497437,0.1047162562608718,0.100194863975048,293.167724609375,297.1499938964844,293.1499938964844,0.0614367499947547,-1232.9088134765625,304.1517333984375,0.7277474999427795,0.1110003143548965,0.0783387199044227,293.1715393066406,297.1499938964844,293.1499938964844,0.0734288915991783,-1892.995849609375,304.1520080566406,0.7571356296539307,0.1260050386190414,0.1202778369188308,293.2992248535156,297.1499938964844,293.1499938964844,0.0007544992258772,-286.3158264160156,292.2011108398437,0.5503277778625488,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732349991798401,0.9954433441162108,0.9954433441162108,1.0,1.0,-0.7159913778305054,0.3084444999694824,0.4075469076633453,0.1168212741613388,0.0,0.0,0.2032802551984787,25.42784118652344,25.0,-0.2753783464431762,-5081.58984375,51.81072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134909391403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147552952170372,0.1475572437047958,-4.290928245609393e-06,0.0,0.0001151788819697,0.0,0.0,5.856630802154541,0.0,0.0,0.0,0.2773963809013366,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313598737120628,-1085.7156982421875,304.1507568359375,0.6397387385368347,0.0757466331124305,0.0689912065863609,293.18133544921875,297.1499938964844,293.1499938964844,0.0563298240303993,-1577.0467529296875,304.1530456542969,0.7148135900497437,0.1047162562608718,0.100194863975048,293.167724609375,297.1499938964844,293.1499938964844,0.0614367499947547,-1232.9088134765625,304.1517333984375,0.7277474999427795,0.1110003143548965,0.0783387199044227,293.1715393066406,297.1499938964844,293.1499938964844,0.0734288915991783,-1892.995849609375,304.1520080566406,0.7571356296539307,0.1260050386190414,0.1202778369188308,293.2992248535156,297.1499938964844,293.1499938964844,0.0007544992258772,-286.3158264160156,292.2011108398437,0.5503277778625488,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732349991798401,0.9954433441162108,0.9954433441162108,1.0,1.0,-0.7159913778305054,0.3084444999694824,0.4075469076633453,0.1168212741613388,0.0,0.0,0.2032802551984787,25.42784118652344,25.0,-0.2753783464431762,-5081.58984375,51.81072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134909391403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147552952170372,0.1475572437047958,-4.290928245609393e-06,0.0,0.0001151788819697,0.0,0.0,5.856630802154541,0.0,0.0,0.0,0.2773963809013366,4.0,0.0,1.0
