time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312864743173122,-1084.47119140625,304.1507568359375,0.6394650340080261,0.0756577849388122,0.0689115226268768,293.18115234375,297.1499938964844,293.1499938964844,0.0560272261500358,-1571.6524658203125,304.1530456542969,0.7139650583267212,0.1043530628085136,0.0998512879014015,293.16766357421875,297.1499938964844,293.1499938964844,0.0612665377557277,-1230.619384765625,304.1517333984375,0.7272870540618896,0.1107909381389617,0.0781925693154335,293.17144775390625,297.1499938964844,293.1499938964844,0.073230393230915,-1889.215576171875,304.1520080566406,0.7565943002700806,0.125749796628952,0.120036594569683,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365066558122,-279.4891662597656,292.1763610839844,0.5502871870994568,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731314361095428,0.995526134967804,0.995526134967804,1.0,1.0,-0.7150202393531799,0.3080480396747589,0.4069721698760986,0.1165685877203941,0.0,0.0,0.202622964978218,25.425840377807617,25.0,-0.2983657717704773,-5072.240234375,51.68164443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1132720112800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471750289201736,0.1471793204545974,-4.290229753678432e-06,0.0,0.0001149566887761,0.0,0.0,5.840121746063232,0.0,0.0,0.0,0.2773321568965912,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312134455889463,-1083.2320556640625,304.1507568359375,0.6391913294792175,0.0755693092942237,0.0688321441411972,293.1809997558594,297.1499938964844,293.1499938964844,0.0557248406112194,-1566.2686767578125,304.1530456542969,0.713108479976654,0.1039904877543449,0.0995083227753639,293.1675720214844,297.1499938964844,293.1499938964844,0.0610965304076671,-1228.33447265625,304.1517028808594,0.7268254160881042,0.1105819270014762,0.0780466496944427,293.1713562011719,297.1499938964844,293.1499938964844,0.0730321109294891,-1885.4417724609373,304.1520080566406,0.7560526728630066,0.1254948824644088,0.1197956949472427,293.2983703613281,297.1499938964844,293.1499938964844,0.0007185700815171,-272.68377685546875,292.1516418457031,0.550245463848114,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730283349752426,0.9956119656562804,0.9956119656562804,1.0,1.0,-0.7140508890151978,0.307655394077301,0.4063954949378967,0.1163096129894256,0.0,0.0,0.2019746452569961,25.4239559173584,25.0,-0.3186500966548919,-5063.00537109375,51.55319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1130547150969505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146803006529808,0.1468072980642318,-4.289542175683891e-06,0.0,0.0001147361617768,0.0,0.0,5.823880672454834,0.0,0.0,0.0,0.2772689759731293,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.031067956238985,-1080.7606201171875,304.1507568359375,0.6386419534683228,0.0753922834992408,0.0686737447977066,293.1806945800781,297.1499938964844,293.1499938964844,0.0551203973591327,-1555.526611328125,304.1530456542969,0.7113675475120544,0.1032667979598045,0.0988239198923111,293.1674499511719,297.1499938964844,293.1499938964844,0.0607565194368362,-1223.76953125,304.1517028808594,0.7258967757225037,0.1101637333631515,0.0777550488710403,293.17120361328125,297.1499938964844,293.1499938964844,0.0726359263062477,-1877.9085693359373,304.1520080566406,0.7549676299095154,0.124985784292221,0.1193146929144859,293.2974853515625,297.1499938964844,293.1499938964844,0.00068286905298,-259.1383056640625,292.1024780273437,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728233993053436,0.9957837462425232,0.9957837462425232,1.0,1.0,-0.7121159434318542,0.3068807721138,0.4052351713180542,0.115771897137165,0.0,0.0,0.2007056772708892,25.42056465148925,25.0,-0.3465000987052917,-5044.87939453125,51.29792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126262471079826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460772901773452,0.1460815817117691,-4.288202944735531e-06,0.0,0.0001143013214459,0.0,0.0,5.792226314544678,0.0,0.0,0.0,0.2771458327770233,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.031067956238985,-1080.7606201171875,304.1507568359375,0.6386419534683228,0.0753922834992408,0.0686737447977066,293.1806945800781,297.1499938964844,293.1499938964844,0.0551203973591327,-1555.526611328125,304.1530456542969,0.7113675475120544,0.1032667979598045,0.0988239198923111,293.1674499511719,297.1499938964844,293.1499938964844,0.0607565194368362,-1223.76953125,304.1517028808594,0.7258967757225037,0.1101637333631515,0.0777550488710403,293.17120361328125,297.1499938964844,293.1499938964844,0.0726359263062477,-1877.9085693359373,304.1520080566406,0.7549676299095154,0.124985784292221,0.1193146929144859,293.2974853515625,297.1499938964844,293.1499938964844,0.00068286905298,-259.1383056640625,292.1024780273437,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728233993053436,0.9957837462425232,0.9957837462425232,1.0,1.0,-0.7121159434318542,0.3068807721138,0.4052351713180542,0.115771897137165,0.0,0.0,0.2007056772708892,25.42056465148925,25.0,-0.3465000987052917,-5044.87939453125,51.29792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126262471079826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460772901773452,0.1460815817117691,-4.288202944735531e-06,0.0,0.0001143013214459,0.0,0.0,5.792226314544678,0.0,0.0,0.0,0.2771458327770233,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030920909717679,-1078.258544921875,304.1507568359375,0.6380819082260132,0.0752119049429893,0.068513348698616,293.180419921875,297.1499938964844,293.1499938964844,0.0545158237218856,-1544.8072509765625,304.1530456542969,0.7095829844474792,0.1025443747639656,0.0981408953666687,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141540825367,-1219.1790771484375,304.1517028808594,0.7249540090560913,0.1097419559955596,0.077461764216423,293.1710510253906,297.1499938964844,293.1499938964844,0.0722398534417152,-1870.3868408203125,304.1519775390625,0.7538785338401794,0.1244772374629974,0.1188343539834022,293.296630859375,297.1499938964844,293.1499938964844,0.0006473202374763,-245.650390625,292.05352783203125,0.5500661134719849,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726196855306625,0.9959554672241212,0.9959554672241212,1.0,1.0,-0.7101790904998779,0.3061169683933258,0.4040621221065521,0.1152075231075286,0.0,0.0,0.1994690001010894,25.41781044006348,25.0,-0.3601500988006592,-5027.15576171875,51.04411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122061759233474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453732699155807,0.1453775614500045,-4.286905095796101e-06,0.0,0.0001138750012614,0.0,0.0,5.761553764343262,0.0,0.0,0.0,0.2770265936851501,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030920909717679,-1078.258544921875,304.1507568359375,0.6380819082260132,0.0752119049429893,0.068513348698616,293.180419921875,297.1499938964844,293.1499938964844,0.0545158237218856,-1544.8072509765625,304.1530456542969,0.7095829844474792,0.1025443747639656,0.0981408953666687,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141540825367,-1219.1790771484375,304.1517028808594,0.7249540090560913,0.1097419559955596,0.077461764216423,293.1710510253906,297.1499938964844,293.1499938964844,0.0722398534417152,-1870.3868408203125,304.1519775390625,0.7538785338401794,0.1244772374629974,0.1188343539834022,293.296630859375,297.1499938964844,293.1499938964844,0.0006473202374763,-245.650390625,292.05352783203125,0.5500661134719849,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726196855306625,0.9959554672241212,0.9959554672241212,1.0,1.0,-0.7101790904998779,0.3061169683933258,0.4040621221065521,0.1152075231075286,0.0,0.0,0.1994690001010894,25.41781044006348,25.0,-0.3601500988006592,-5027.15576171875,51.04411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122061759233474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453732699155807,0.1453775614500045,-4.286905095796101e-06,0.0,0.0001138750012614,0.0,0.0,5.761553764343262,0.0,0.0,0.0,0.2770265936851501,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314585156738758,-1087.50244140625,304.1495666503906,0.640613853931427,0.0760677456855773,0.0690923482179641,293.1747741699219,297.1499938964844,293.1499938964844,0.0546368584036827,-1547.10205078125,304.1517944335937,0.7108862996101379,0.1029262170195579,0.0982752442359924,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605949044227,-1223.9393310546875,304.1505432128906,0.7266974449157715,0.1103877127170562,0.0777546837925911,293.16558837890625,297.1499938964844,293.1499938964844,0.0725159496068954,-1875.801025390625,304.1508483886719,0.7555328011512756,0.1250609010457992,0.1191634386777877,293.2894592285156,297.1499938964844,293.1499938964844,0.0006263403920456,-237.71372985839844,292.0204772949219,0.5509485602378845,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724859923124313,0.9961304664611816,0.9961304664611816,1.0,1.0,-0.711743950843811,0.3068903982639313,0.4048535525798797,0.1153142675757408,0.0,0.0,0.1985963732004165,25.26457405090332,25.0,-6.739843368530273,-5020.33251953125,51.060997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118062734603881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447662711143493,0.1447705626487732,-4.285665454517584e-06,0.0,0.0001134691556217,0.0,0.0,5.734975814819336,0.0,0.0,0.0,0.2769230902194977,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314585156738758,-1087.50244140625,304.1495666503906,0.640613853931427,0.0760677456855773,0.0690923482179641,293.1747741699219,297.1499938964844,293.1499938964844,0.0546368584036827,-1547.10205078125,304.1517944335937,0.7108862996101379,0.1029262170195579,0.0982752442359924,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605949044227,-1223.9393310546875,304.1505432128906,0.7266974449157715,0.1103877127170562,0.0777546837925911,293.16558837890625,297.1499938964844,293.1499938964844,0.0725159496068954,-1875.801025390625,304.1508483886719,0.7555328011512756,0.1250609010457992,0.1191634386777877,293.2894592285156,297.1499938964844,293.1499938964844,0.0006263403920456,-237.71372985839844,292.0204772949219,0.5509485602378845,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724859923124313,0.9961304664611816,0.9961304664611816,1.0,1.0,-0.711743950843811,0.3068903982639313,0.4048535525798797,0.1153142675757408,0.0,0.0,0.1985963732004165,25.26457405090332,25.0,-6.739843368530273,-5020.33251953125,51.060997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118062734603881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447662711143493,0.1447705626487732,-4.285665454517584e-06,0.0,0.0001134691556217,0.0,0.0,5.734975814819336,0.0,0.0,0.0,0.2769230902194977,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318394191563129,-1094.08056640625,304.14910888671875,0.6421973705291748,0.0763924568891525,0.0694674551486969,293.1721496582031,297.1499938964844,293.1499938964844,0.0546804927289485,-1548.0341796875,304.1511535644531,0.7114325761795044,0.1028361022472381,0.0982753559947013,293.1597595214844,297.1499938964844,293.1499938964844,0.0610095262527465,-1227.4007568359375,304.14996337890625,0.7277038097381592,0.1105465367436409,0.0779273211956024,293.1631164550781,297.1499938964844,293.1499938964844,0.0727212131023407,-1879.879638671875,304.1502380371094,0.7564765214920044,0.1251689791679382,0.1193504929542541,293.2839660644531,297.1499938964844,293.1499938964844,0.0006021712324582,-228.61183166503903,291.9795227050781,0.5514503121376038,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724033802747726,0.996305525302887,0.996305525302887,1.0,1.0,-0.7126055359840393,0.307345986366272,0.4052595794200897,0.1153076142072677,0.0,0.0,0.1993471682071685,25.176877975463867,25.0,-9.001530647277832,-5023.85400390625,51.066104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114808619022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449634432792663,0.1449677348136901,-4.28528892371105e-06,0.0,0.0001131389071815,0.0,0.0,5.74258279800415,0.0,0.0,0.0,0.2769433557987213,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318394191563129,-1094.08056640625,304.14910888671875,0.6421973705291748,0.0763924568891525,0.0694674551486969,293.1721496582031,297.1499938964844,293.1499938964844,0.0546804927289485,-1548.0341796875,304.1511535644531,0.7114325761795044,0.1028361022472381,0.0982753559947013,293.1597595214844,297.1499938964844,293.1499938964844,0.0610095262527465,-1227.4007568359375,304.14996337890625,0.7277038097381592,0.1105465367436409,0.0779273211956024,293.1631164550781,297.1499938964844,293.1499938964844,0.0727212131023407,-1879.879638671875,304.1502380371094,0.7564765214920044,0.1251689791679382,0.1193504929542541,293.2839660644531,297.1499938964844,293.1499938964844,0.0006021712324582,-228.61183166503903,291.9795227050781,0.5514503121376038,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724033802747726,0.996305525302887,0.996305525302887,1.0,1.0,-0.7126055359840393,0.307345986366272,0.4052595794200897,0.1153076142072677,0.0,0.0,0.1993471682071685,25.176877975463867,25.0,-9.001530647277832,-5023.85400390625,51.066104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114808619022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449634432792663,0.1449677348136901,-4.28528892371105e-06,0.0,0.0001131389071815,0.0,0.0,5.74258279800415,0.0,0.0,0.0,0.2769433557987213,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.031932957470417,-1095.685546875,304.14910888671875,0.6425506472587585,0.0764737278223037,0.0695587247610092,293.1714172363281,297.1499938964844,293.1499938964844,0.0545974150300025,-1546.5904541015625,304.1510925292969,0.7112665772438049,0.1026990041136741,0.0981690734624862,293.1591796875,297.1499938964844,293.1499938964844,0.061035543680191,-1227.7716064453125,304.1499328613281,0.7278259992599487,0.1105413064360618,0.0779391750693321,293.1624755859375,297.1499938964844,293.1499938964844,0.0727248564362526,-1879.980224609375,304.15020751953125,0.756549596786499,0.1251328289508819,0.119339071214199,293.2817687988281,297.1499938964844,293.1499938964844,0.0005896393558941,-223.8705139160156,291.9601135253906,0.5515372157096863,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.172366976737976,0.9963930249214172,0.9963930249214172,1.0,1.0,-0.7125845551490784,0.3073747754096985,0.4052098095417022,0.115219235420227,0.0,0.0,0.1998273879289627,25.15935707092285,25.0,-6.08051061630249,-5026.9306640625,51.04216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113622859120369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452432721853256,0.1452475488185882,-4.2856163418036886e-06,0.0,0.0001130185628426,0.0,0.0,5.754512310028076,0.0,0.0,0.0,0.2769857347011566,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.03199128434062,-1096.671142578125,304.149169921875,0.6427580714225769,0.0765268355607986,0.0696188285946846,293.1709289550781,297.1499938964844,293.1499938964844,0.0544697530567646,-1544.3297119140625,304.151123046875,0.7109384536743164,0.1025264933705329,0.0980222821235656,293.1587829589844,297.1499938964844,293.1499938964844,0.0610209666192531,-1227.576171875,304.14996337890625,0.7278131246566772,0.1105040460824966,0.0779241248965263,293.1620178222656,297.1499938964844,293.1499938964844,0.0726861357688903,-1879.2445068359373,304.1502380371094,0.7564783096313477,0.1250624507665634,0.119288370013237,293.2798767089844,297.1499938964844,293.1499938964844,0.0005767770344391,-218.99020385742188,291.9418029785156,0.5515673160552979,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723314225673675,0.9964638352394104,0.9964638352394104,1.0,1.0,-0.7124004364013672,0.3073309063911438,0.4050695598125458,0.1151012331247329,0.0,0.0,0.2001743465662002,25.15086936950684,25.0,-2.8825745582580566,-5028.5166015625,51.008087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112759411334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454768925905227,0.1454811692237854,-4.286039711587364e-06,0.0,0.0001129309312091,0.0,0.0,5.764673233032227,0.0,0.0,0.0,0.2770242094993591,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320443361997604,-1097.5350341796875,304.1493530273437,0.6429058909416199,0.0765762105584144,0.0696805492043495,293.1703491210937,297.1499938964844,293.1499938964844,0.0541344545781612,-1538.358154296875,304.1513061523437,0.7099798917770386,0.102113276720047,0.0976529419422149,293.1583557128906,297.1499938964844,293.1499938964844,0.0609174668788909,-1226.157470703125,304.150146484375,0.7275366187095642,0.1103640273213386,0.0778418034315109,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337415933609,-1876.3062744140625,304.1504211425781,0.7560742497444153,0.1248557195067405,0.1191137507557869,293.2767944335937,297.1499938964844,293.1499938964844,0.0005504636792466,-208.8321075439453,291.9065856933594,0.5515286326408386,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590923309326,0.9966055154800416,0.9966055154800416,1.0,1.0,-0.711724579334259,0.3071050345897674,0.4046195745468139,0.1148134395480156,0.0,0.0,0.2004904597997665,25.149471282958984,25.0,1.6257457733154297,-5026.90478515625,50.91915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111839115619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731434226036,0.1457357257604599,-4.286698185751448e-06,0.0,0.0001128375370171,0.0,0.0,5.776008605957031,0.0,0.0,0.0,0.2770703136920929,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320443361997604,-1097.5350341796875,304.1493530273437,0.6429058909416199,0.0765762105584144,0.0696805492043495,293.1703491210937,297.1499938964844,293.1499938964844,0.0541344545781612,-1538.358154296875,304.1513061523437,0.7099798917770386,0.102113276720047,0.0976529419422149,293.1583557128906,297.1499938964844,293.1499938964844,0.0609174668788909,-1226.157470703125,304.150146484375,0.7275366187095642,0.1103640273213386,0.0778418034315109,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337415933609,-1876.3062744140625,304.1504211425781,0.7560742497444153,0.1248557195067405,0.1191137507557869,293.2767944335937,297.1499938964844,293.1499938964844,0.0005504636792466,-208.8321075439453,291.9065856933594,0.5515286326408386,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590923309326,0.9966055154800416,0.9966055154800416,1.0,1.0,-0.711724579334259,0.3071050345897674,0.4046195745468139,0.1148134395480156,0.0,0.0,0.2004904597997665,25.149471282958984,25.0,1.6257457733154297,-5026.90478515625,50.91915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111839115619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731434226036,0.1457357257604599,-4.286698185751448e-06,0.0,0.0001128375370171,0.0,0.0,5.776008605957031,0.0,0.0,0.0,0.2770703136920929,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320403166115284,-1097.420654296875,304.1495666503906,0.6428133845329285,0.0765683874487876,0.0696860700845718,293.1701354980469,297.1499938964844,293.1499938964844,0.0537334345281124,-1531.2156982421875,304.15155029296875,0.7087537050247192,0.1016385108232498,0.0972173139452934,293.1583557128906,297.1499938964844,293.1499938964844,0.06074845418334,-1223.8460693359375,304.150390625,0.7270363569259644,0.1101585105061531,0.0777092725038528,293.16143798828125,297.1499938964844,293.1499938964844,0.0723206549882888,-1872.197509765625,304.150634765625,0.7554513812065125,0.1245889812707901,0.1188747584819793,293.27447509765625,297.1499938964844,293.1499938964844,0.000530345714651,-198.69708251953125,291.8714599609375,0.5514124631881714,0.050000000745058,0.2287902534008026,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721812188625335,0.9967471361160278,0.9967471361160278,1.0,1.0,-0.710767388343811,0.3067511916160583,0.4040161967277527,0.1144823729991912,0.0,0.0,0.200359895825386,25.160043716430664,25.0,3.5131289958953857,-5020.197265625,50.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111719906330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457230150699615,0.1457273066043853,-4.286911007511662e-06,0.0,0.0001128254370996,0.0,0.0,5.775943756103516,0.0,0.0,0.0,0.2770731747150421,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320403166115284,-1097.420654296875,304.1495666503906,0.6428133845329285,0.0765683874487876,0.0696860700845718,293.1701354980469,297.1499938964844,293.1499938964844,0.0537334345281124,-1531.2156982421875,304.15155029296875,0.7087537050247192,0.1016385108232498,0.0972173139452934,293.1583557128906,297.1499938964844,293.1499938964844,0.06074845418334,-1223.8460693359375,304.150390625,0.7270363569259644,0.1101585105061531,0.0777092725038528,293.16143798828125,297.1499938964844,293.1499938964844,0.0723206549882888,-1872.197509765625,304.150634765625,0.7554513812065125,0.1245889812707901,0.1188747584819793,293.27447509765625,297.1499938964844,293.1499938964844,0.000530345714651,-198.69708251953125,291.8714599609375,0.5514124631881714,0.050000000745058,0.2287902534008026,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721812188625335,0.9967471361160278,0.9967471361160278,1.0,1.0,-0.710767388343811,0.3067511916160583,0.4040161967277527,0.1144823729991912,0.0,0.0,0.200359895825386,25.160043716430664,25.0,3.5131289958953857,-5020.197265625,50.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111719906330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457230150699615,0.1457273066043853,-4.286911007511662e-06,0.0,0.0001128254370996,0.0,0.0,5.775943756103516,0.0,0.0,0.0,0.2770731747150421,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319984331727027,-1096.6680908203125,304.1497802734375,0.6425648331642151,0.0765185430645942,0.0696513280272483,293.170166015625,297.1499938964844,293.1499938964844,0.0532947219908237,-1523.420654296875,304.1517639160156,0.7073602676391602,0.1011241823434829,0.0967404842376709,293.1585388183594,297.1499938964844,293.1499938964844,0.0605371333658695,-1220.96923828125,304.1506042480469,0.7263930439949036,0.1099051386117935,0.0775410383939743,293.1614990234375,297.1499938964844,293.1499938964844,0.0720732510089874,-1867.4417724609373,304.1508178710937,0.7547023296356201,0.1242829486727714,0.118595078587532,293.272705078125,297.1499938964844,293.1499938964844,0.000514747982379,-187.7099456787109,291.83575439453125,0.5512576103210449,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720952242612838,0.9969078898429872,0.9969078898429872,1.0,1.0,-0.709622323513031,0.3063108921051025,0.4033114314079284,0.1141259372234344,0.0,0.0,0.1998608261346817,25.176300048828125,25.0,3.731428861618042,-5009.9111328125,50.68087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1112005785107612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454944461584091,0.1454987376928329,-4.286695457267342e-06,0.0,0.0001128544463426,0.0,0.0,5.766259670257568,0.0,0.0,0.0,0.277038425207138,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319984331727027,-1096.6680908203125,304.1497802734375,0.6425648331642151,0.0765185430645942,0.0696513280272483,293.170166015625,297.1499938964844,293.1499938964844,0.0532947219908237,-1523.420654296875,304.1517639160156,0.7073602676391602,0.1011241823434829,0.0967404842376709,293.1585388183594,297.1499938964844,293.1499938964844,0.0605371333658695,-1220.96923828125,304.1506042480469,0.7263930439949036,0.1099051386117935,0.0775410383939743,293.1614990234375,297.1499938964844,293.1499938964844,0.0720732510089874,-1867.4417724609373,304.1508178710937,0.7547023296356201,0.1242829486727714,0.118595078587532,293.272705078125,297.1499938964844,293.1499938964844,0.000514747982379,-187.7099456787109,291.83575439453125,0.5512576103210449,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720952242612838,0.9969078898429872,0.9969078898429872,1.0,1.0,-0.709622323513031,0.3063108921051025,0.4033114314079284,0.1141259372234344,0.0,0.0,0.1998608261346817,25.176300048828125,25.0,3.731428861618042,-5009.9111328125,50.68087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1112005785107612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454944461584091,0.1454987376928329,-4.286695457267342e-06,0.0,0.0001128544463426,0.0,0.0,5.766259670257568,0.0,0.0,0.0,0.277038425207138,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292657077312,-1095.4622802734375,304.14996337890625,0.6422060132026672,0.0764360502362251,0.0695855244994163,293.1703186035156,297.1499938964844,293.1499938964844,0.0528318881988525,-1515.222412109375,304.1519470214844,0.705863356590271,0.1005815714597702,0.096234805881977,293.1589050292969,297.1499938964844,293.1499938964844,0.0602956898510456,-1217.697509765625,304.1508178710937,0.7256485819816589,0.1096142828464508,0.0773451626300811,293.1617126464844,297.1499938964844,293.1499938964844,0.0718042328953743,-1862.2896728515625,304.1510009765625,0.753872811794281,0.1239482760429382,0.1182863488793373,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025157006457,-177.4037322998047,291.7992248535156,0.5510834455490112,0.050000000745058,0.2288016378879547,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720000654458999,0.9970687031745912,0.9970687031745912,1.0,1.0,-0.7083381414413452,0.3058062493801117,0.4025318920612335,0.1137508973479271,0.0,0.0,0.199093222618103,25.195114135742188,25.0,3.1480867862701416,-4997.38525390625,50.538665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112343370914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451000571250915,0.1451043486595153,-4.286132480046945e-06,0.0,0.000112888716103,0.0,0.0,5.749305725097656,0.0,0.0,0.0,0.2769748568534851,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292657077312,-1095.4622802734375,304.14996337890625,0.6422060132026672,0.0764360502362251,0.0695855244994163,293.1703186035156,297.1499938964844,293.1499938964844,0.0528318881988525,-1515.222412109375,304.1519470214844,0.705863356590271,0.1005815714597702,0.096234805881977,293.1589050292969,297.1499938964844,293.1499938964844,0.0602956898510456,-1217.697509765625,304.1508178710937,0.7256485819816589,0.1096142828464508,0.0773451626300811,293.1617126464844,297.1499938964844,293.1499938964844,0.0718042328953743,-1862.2896728515625,304.1510009765625,0.753872811794281,0.1239482760429382,0.1182863488793373,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025157006457,-177.4037322998047,291.7992248535156,0.5510834455490112,0.050000000745058,0.2288016378879547,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720000654458999,0.9970687031745912,0.9970687031745912,1.0,1.0,-0.7083381414413452,0.3058062493801117,0.4025318920612335,0.1137508973479271,0.0,0.0,0.199093222618103,25.195114135742188,25.0,3.1480867862701416,-4997.38525390625,50.538665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112343370914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451000571250915,0.1451043486595153,-4.286132480046945e-06,0.0,0.000112888716103,0.0,0.0,5.749305725097656,0.0,0.0,0.0,0.2769748568534851,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318860784173011,-1094.7171630859375,304.1500549316406,0.6419930458068848,0.0763841345906257,0.0695425271987915,293.1704406738281,297.1499938964844,293.1499938964844,0.0525933019816875,-1511.0062255859375,304.1520080566406,0.7050846815109253,0.1003013849258422,0.0959730222821235,293.1591491699219,297.1499938964844,293.1499938964844,0.0601653642952442,-1215.93701171875,304.1509094238281,0.7252451777458191,0.1094564199447631,0.0772381126880645,293.161865234375,297.1499938964844,293.1499938964844,0.0716633275151252,-1859.598388671875,304.15106201171875,0.7534352540969849,0.1237718090415,0.1181228458881378,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960578517057,-171.53733825683594,291.7806396484375,0.5509924292564392,0.050000000745058,0.2288047969341278,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719487458467483,0.9971491098403932,0.9971491098403932,1.0,1.0,-0.7076514363288879,0.3055336773395538,0.4021177887916565,0.1135565713047981,0.0,0.0,0.1986312270164489,25.20491981506348,25.0,2.7665114402771,-4990.59814453125,50.46244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112434864044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448547393083572,0.144859030842781,-4.285746399546042e-06,0.0,0.000112897992949,0.0,0.0,5.738717555999756,0.0,0.0,0.0,0.2769346535205841,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.031838160008192,-1093.8936767578125,304.1501159667969,0.6417624950408936,0.0763263776898384,0.0694939568638801,293.1705627441406,297.1499938964844,293.1499938964844,0.0523508228361606,-1506.7274169921875,304.152099609375,0.7042903304100037,0.1000164151191711,0.0957064256072044,293.1593933105469,297.1499938964844,293.1499938964844,0.0600296333432197,-1214.106689453125,304.1509704589844,0.7248250842094421,0.1092915907502174,0.0771259516477584,293.1620178222656,297.1499938964844,293.1499938964844,0.0715189278125763,-1856.8446044921875,304.1511535644531,0.7529863715171814,0.1235903650522232,0.1179543435573577,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902553046122,-166.0908203125,291.7619323730469,0.5509001612663269,0.050000000745058,0.2288080006837844,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718950271606445,0.9972341060638428,0.9972341060638428,1.0,1.0,-0.706940233707428,0.305250346660614,0.4016899168491363,0.1133579015731811,0.0,0.0,0.1981294304132461,25.214767456054688,25.0,2.4016451835632324,-4983.603515625,50.38322830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1112433597445488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445855349302292,0.144589826464653,-4.285308477847138e-06,0.0,0.0001128978692577,0.0,0.0,5.727083683013916,0.0,0.0,0.0,0.2768902480602264,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317300111055374,-1092.0421142578125,304.1502685546875,0.6412578821182251,0.0761955454945564,0.0693824216723442,293.1708679199219,297.1499938964844,293.1499938964844,0.0518556572496891,-1498.007080078125,304.1522216796875,0.7026625275611877,0.0994341224431991,0.0951609462499618,293.1599426269531,297.1499938964844,293.1499938964844,0.0597436390817165,-1210.259033203125,304.151123046875,0.7239421606063843,0.1089434474706649,0.0768882036209106,293.1623840332031,297.1499938964844,293.1499938964844,0.0712208524346351,-1851.171142578125,304.1512451171875,0.7520614862442017,0.1232144385576248,0.1176044568419456,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790664243046,-155.2941436767578,291.7241516113281,0.550714373588562,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717806607484817,0.997404158115387,0.997404158115387,1.0,1.0,-0.7054542303085327,0.3046568632125854,0.4007973968982696,0.1129463016986846,0.0,0.0,0.1970263570547104,25.234188079833984,25.0,1.7970517873764038,-4969.1962890625,50.21664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112067475914955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439889669418335,0.1439932435750961,-4.2843107621592935e-06,0.0,0.0001128607109421,0.0,0.0,5.701282501220703,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317300111055374,-1092.0421142578125,304.1502685546875,0.6412578821182251,0.0761955454945564,0.0693824216723442,293.1708679199219,297.1499938964844,293.1499938964844,0.0518556572496891,-1498.007080078125,304.1522216796875,0.7026625275611877,0.0994341224431991,0.0951609462499618,293.1599426269531,297.1499938964844,293.1499938964844,0.0597436390817165,-1210.259033203125,304.151123046875,0.7239421606063843,0.1089434474706649,0.0768882036209106,293.1623840332031,297.1499938964844,293.1499938964844,0.0712208524346351,-1851.171142578125,304.1512451171875,0.7520614862442017,0.1232144385576248,0.1176044568419456,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790664243046,-155.2941436767578,291.7241516113281,0.550714373588562,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717806607484817,0.997404158115387,0.997404158115387,1.0,1.0,-0.7054542303085327,0.3046568632125854,0.4007973968982696,0.1129463016986846,0.0,0.0,0.1970263570547104,25.234188079833984,25.0,1.7970517873764038,-4969.1962890625,50.21664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112067475914955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439889669418335,0.1439932435750961,-4.2843107621592935e-06,0.0,0.0001128607109421,0.0,0.0,5.701282501220703,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316067039966583,-1089.9368896484375,304.150390625,0.6407025456428528,0.0760461091995239,0.0692533925175666,293.17120361328125,297.1499938964844,293.1499938964844,0.0513477548956871,-1489.0843505859375,304.1523132324219,0.70098876953125,0.0988369062542915,0.0946006476879119,293.1605224609375,297.1499938964844,293.1499938964844,0.0594391338527202,-1206.1728515625,304.1512451171875,0.723007321357727,0.1085722744464874,0.0766337364912033,293.1627502441406,297.1499938964844,293.1499938964844,0.0709110051393508,-1845.286865234375,304.1513366699219,0.7511059641838074,0.1228225156664848,0.1172387823462486,293.2684020996094,297.1499938964844,293.1499938964844,0.0004679960838984,-144.45327758789062,291.68609619140625,0.5505290627479553,0.050000000745058,0.2288209199905395,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716569662094116,0.9975741505622864,0.9975741505622864,1.0,1.0,-0.7038904428482056,0.3040328919887543,0.3998575806617737,0.1125119179487228,0.0,0.0,0.1958052963018417,25.2528076171875,25.0,1.379424214363098,-4954.36376953125,50.03963851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111079081892967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433253288269043,0.1433296054601669,-4.283176167518832e-06,0.0,0.0001127604045905,0.0,0.0,5.6725754737854,0.0,0.0,0.0,0.2766810357570648,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316067039966583,-1089.9368896484375,304.150390625,0.6407025456428528,0.0760461091995239,0.0692533925175666,293.17120361328125,297.1499938964844,293.1499938964844,0.0513477548956871,-1489.0843505859375,304.1523132324219,0.70098876953125,0.0988369062542915,0.0946006476879119,293.1605224609375,297.1499938964844,293.1499938964844,0.0594391338527202,-1206.1728515625,304.1512451171875,0.723007321357727,0.1085722744464874,0.0766337364912033,293.1627502441406,297.1499938964844,293.1499938964844,0.0709110051393508,-1845.286865234375,304.1513366699219,0.7511059641838074,0.1228225156664848,0.1172387823462486,293.2684020996094,297.1499938964844,293.1499938964844,0.0004679960838984,-144.45327758789062,291.68609619140625,0.5505290627479553,0.050000000745058,0.2288209199905395,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716569662094116,0.9975741505622864,0.9975741505622864,1.0,1.0,-0.7038904428482056,0.3040328919887543,0.3998575806617737,0.1125119179487228,0.0,0.0,0.1958052963018417,25.2528076171875,25.0,1.379424214363098,-4954.36376953125,50.03963851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111079081892967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433253288269043,0.1433296054601669,-4.283176167518832e-06,0.0,0.0001127604045905,0.0,0.0,5.6725754737854,0.0,0.0,0.0,0.2766810357570648,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711965620517,-1087.625732421875,304.1504821777344,0.6401083469390869,0.0758816972374916,0.0691103264689445,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293360471725,-1479.9969482421875,304.15240478515625,0.6992785930633545,0.0982277691364288,0.0940285548567771,293.1611328125,297.1499938964844,293.1499938964844,0.0591189824044704,-1201.8863525390625,304.1513671875,0.7220295667648315,0.1081820353865623,0.0763654857873916,293.16314697265625,297.1499938964844,293.1499938964844,0.0705912560224533,-1839.22607421875,304.15142822265625,0.7501277327537537,0.1224175095558166,0.1168602630496025,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569267330225,-133.65586853027344,291.6478881835937,0.5503459572792053,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715249270200729,0.9977506995201112,0.9977506995201112,1.0,1.0,-0.7022636532783508,0.3033872246742248,0.3988764584064483,0.1120525673031807,0.0,0.0,0.1944925487041473,25.270362854003903,25.0,1.0780868530273438,-4939.21044921875,49.85384368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109422519803047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426109969615936,0.1426152884960174,-4.281941983208526e-06,0.0,0.0001125922790379,0.0,0.0,5.641689777374268,0.0,0.0,0.0,0.2765621244907379,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711965620517,-1087.625732421875,304.1504821777344,0.6401083469390869,0.0758816972374916,0.0691103264689445,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293360471725,-1479.9969482421875,304.15240478515625,0.6992785930633545,0.0982277691364288,0.0940285548567771,293.1611328125,297.1499938964844,293.1499938964844,0.0591189824044704,-1201.8863525390625,304.1513671875,0.7220295667648315,0.1081820353865623,0.0763654857873916,293.16314697265625,297.1499938964844,293.1499938964844,0.0705912560224533,-1839.22607421875,304.15142822265625,0.7501277327537537,0.1224175095558166,0.1168602630496025,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569267330225,-133.65586853027344,291.6478881835937,0.5503459572792053,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715249270200729,0.9977506995201112,0.9977506995201112,1.0,1.0,-0.7022636532783508,0.3033872246742248,0.3988764584064483,0.1120525673031807,0.0,0.0,0.1944925487041473,25.270362854003903,25.0,1.0780868530273438,-4939.21044921875,49.85384368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109422519803047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426109969615936,0.1426152884960174,-4.281941983208526e-06,0.0,0.0001125922790379,0.0,0.0,5.641689777374268,0.0,0.0,0.0,0.2765621244907379,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313250012695789,-1085.1329345703125,304.15057373046875,0.6394811868667603,0.0757040455937385,0.0689548924565315,293.17193603515625,297.1499938964844,293.1499938964844,0.0503015927970409,-1470.7662353515625,304.1524963378906,0.697536826133728,0.0976082012057304,0.0934461653232574,293.1617431640625,297.1499938964844,293.1499938964844,0.0587845854461193,-1197.41845703125,304.1514587402344,0.7210125923156738,0.1077745333313942,0.0760847702622413,293.16357421875,297.1499938964844,293.1499938964844,0.0702625513076782,-1833.0068359375,304.1514892578125,0.7491304278373718,0.1220007315278053,0.1164702177047729,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456786555238,-122.86949157714844,291.609619140625,0.5501659512519836,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713849604129791,0.997927188873291,0.997927188873291,1.0,1.0,-0.7005807161331177,0.3027241230010986,0.3978566229343414,0.1115664392709732,0.0,0.0,0.1931064128875732,25.286693572998047,25.0,0.8281965255737305,-4923.7578125,49.66001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107061356306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418565958738327,0.1418608725070953,-4.280628218111815e-06,0.0,0.0001123526526498,0.0,0.0,5.609092712402344,0.0,0.0,0.0,0.2764364778995514,4.0,0.0,1.0
