time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313250012695789,-1085.1329345703125,304.15057373046875,0.6394811868667603,0.0757040455937385,0.0689548924565315,293.17193603515625,297.1499938964844,293.1499938964844,0.0503015927970409,-1470.7662353515625,304.1524963378906,0.697536826133728,0.0976082012057304,0.0934461653232574,293.1617431640625,297.1499938964844,293.1499938964844,0.0587845854461193,-1197.41845703125,304.1514587402344,0.7210125923156738,0.1077745333313942,0.0760847702622413,293.16357421875,297.1499938964844,293.1499938964844,0.0702625513076782,-1833.0068359375,304.1514892578125,0.7491304278373718,0.1220007315278053,0.1164702177047729,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456786555238,-122.86949157714844,291.609619140625,0.5501659512519836,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713849604129791,0.997927188873291,0.997927188873291,1.0,1.0,-0.7005807161331177,0.3027241230010986,0.3978566229343414,0.1115664392709732,0.0,0.0,0.1931064128875732,25.286693572998047,25.0,0.8281965255737305,-4923.7578125,49.66001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107061356306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418565958738327,0.1418608725070953,-4.280628218111815e-06,0.0,0.0001123526526498,0.0,0.0,5.609092712402344,0.0,0.0,0.0,0.2764364778995514,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312483217567205,-1083.825439453125,304.1506042480469,0.6391566395759583,0.0756106823682785,0.0688729658722877,293.172119140625,297.1499938964844,293.1499938964844,0.0500345937907695,-1466.1036376953125,304.15252685546875,0.6966553926467896,0.0972949117422103,0.0931515172123909,293.1620483398437,297.1499938964844,293.1499938964844,0.0586124695837497,-1195.1224365234375,304.1515197753906,0.7204903364181519,0.1075648143887519,0.0759401097893714,293.1637878417969,297.1499938964844,293.1499938964844,0.0700951293110847,-1829.8433837890625,304.1515197753906,0.748625636100769,0.1217882558703422,0.1162712126970291,293.2666931152344,297.1499938964844,293.1499938964844,0.0004399629833642,-117.49144744873048,291.5904541015625,0.5500772595405579,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.171312153339386,0.9980154633522034,0.9980154633522034,1.0,1.0,-0.6997200846672058,0.302386999130249,0.3973330855369568,0.1113134250044822,0.0,0.0,0.1923922002315521,25.29437255859375,25.0,0.7096379399299622,-4915.92529296875,49.560325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105617955327034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414679735898971,0.1414722651243209,-4.279947916074889e-06,0.0,0.0001122061657952,0.0,0.0,5.592310428619385,0.0,0.0,0.0,0.2763717472553253,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311694424599409,-1082.480224609375,304.150634765625,0.638825535774231,0.0755145624279975,0.0687884166836738,293.1722717285156,297.1499938964844,293.1499938964844,0.0497656837105751,-1461.4127197265625,304.1525573730469,0.6957674622535706,0.0969795435667038,0.092854768037796,293.162353515625,297.1499938964844,293.1499938964844,0.0584372840821743,-1192.7879638671875,304.15155029296875,0.7199591994285583,0.1073514074087143,0.0757927596569061,293.1639709472656,297.1499938964844,293.1499938964844,0.0699257850646972,-1826.646484375,304.15155029296875,0.7481170296669006,0.1215732619166374,0.1160697191953659,293.2663879394531,297.1499938964844,293.1499938964844,0.0004341699823271,-112.12347412109376,291.5712890625,0.5499895811080933,0.050000000745058,0.2288398146629333,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712375432252884,0.9981072545051576,0.9981072545051576,1.0,1.0,-0.6988475322723389,0.3020465075969696,0.3968009948730469,0.1110541075468063,0.0,0.0,0.191667765378952,25.30172348022461,25.0,0.5919671058654785,-4908.02734375,49.45888900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104005426168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141073927283287,0.1410782188177108,-4.279256245354191e-06,0.0,0.0001120425149565,0.0,0.0,5.575301170349121,0.0,0.0,0.0,0.2763061225414276,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310061331838369,-1079.69384765625,304.15069580078125,0.6381467580795288,0.0753150507807731,0.0686126127839088,293.1726379394531,297.1499938964844,293.1499938964844,0.0492231175303459,-1451.9625244140625,304.1526184082031,0.6939755082130432,0.0963435620069503,0.0922560691833496,293.1629638671875,297.1499938964844,293.1499938964844,0.0580789931118488,-1188.0206298828125,304.1516418457031,0.7188730835914612,0.1069149747490882,0.075491115450859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695821791887283,-1820.1680908203125,304.151611328125,0.7470908761024475,0.121136650443077,0.1156602650880813,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223052819725,-101.41497039794922,291.532958984375,0.5498172640800476,0.050000000745058,0.2288458794355392,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710835099220276,0.9982909560203552,0.9982909560203552,1.0,1.0,-0.6970718502998352,0.3013575971126556,0.3957142829895019,0.110517680644989,0.0,0.0,0.190201386809349,25.315475463867188,25.0,0.355498194694519,-4892.0732421875,49.25153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100340634584426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402770280838012,0.1402813047170639,-4.2778506212926e-06,0.0,0.0001116705898311,0.0,0.0,5.540923595428467,0.0,0.0,0.0,0.2761734127998352,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310061331838369,-1079.69384765625,304.15069580078125,0.6381467580795288,0.0753150507807731,0.0686126127839088,293.1726379394531,297.1499938964844,293.1499938964844,0.0492231175303459,-1451.9625244140625,304.1526184082031,0.6939755082130432,0.0963435620069503,0.0922560691833496,293.1629638671875,297.1499938964844,293.1499938964844,0.0580789931118488,-1188.0206298828125,304.1516418457031,0.7188730835914612,0.1069149747490882,0.075491115450859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695821791887283,-1820.1680908203125,304.151611328125,0.7470908761024475,0.121136650443077,0.1156602650880813,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223052819725,-101.41497039794922,291.532958984375,0.5498172640800476,0.050000000745058,0.2288458794355392,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710835099220276,0.9982909560203552,0.9982909560203552,1.0,1.0,-0.6970718502998352,0.3013575971126556,0.3957142829895019,0.110517680644989,0.0,0.0,0.190201386809349,25.315475463867188,25.0,0.355498194694519,-4892.0732421875,49.25153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100340634584426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402770280838012,0.1402813047170639,-4.2778506212926e-06,0.0,0.0001116705898311,0.0,0.0,5.540923595428467,0.0,0.0,0.0,0.2761734127998352,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030835997313261,-1076.78857421875,304.1507568359375,0.6374481916427612,0.075106531381607,0.0684284195303917,293.1729736328125,297.1499938964844,293.1499938964844,0.0486749224364757,-1442.43359375,304.15264892578125,0.6921648383140564,0.0957014709711074,0.0916512310504913,293.16357421875,297.1499938964844,293.1499938964844,0.0577109269797802,-1183.133056640625,304.1517028808594,0.7177566289901733,0.1064667552709579,0.0751809179782867,293.164794921875,297.1499938964844,293.1499938964844,0.0692324414849281,-1813.58544921875,304.15167236328125,0.7460544109344482,0.1206918284296989,0.1152427569031715,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100126388948,-90.75308227539062,291.4945983886719,0.5496495366096497,0.050000000745058,0.2288517951965332,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709233969449997,0.998474657535553,0.998474657535553,1.0,1.0,-0.6952586770057678,0.3006569445133209,0.3946017622947693,0.1099640130996704,0.0,0.0,0.188728854060173,25.32796859741211,25.0,0.133453220129013,-4875.93798828125,49.03864669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096155568957328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394780427217483,0.139482319355011,-4.27643453804194e-06,0.0,0.0001112458558054,0.0,0.0,5.50648832321167,0.0,0.0,0.0,0.2760404050350189,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030835997313261,-1076.78857421875,304.1507568359375,0.6374481916427612,0.075106531381607,0.0684284195303917,293.1729736328125,297.1499938964844,293.1499938964844,0.0486749224364757,-1442.43359375,304.15264892578125,0.6921648383140564,0.0957014709711074,0.0916512310504913,293.16357421875,297.1499938964844,293.1499938964844,0.0577109269797802,-1183.133056640625,304.1517028808594,0.7177566289901733,0.1064667552709579,0.0751809179782867,293.164794921875,297.1499938964844,293.1499938964844,0.0692324414849281,-1813.58544921875,304.15167236328125,0.7460544109344482,0.1206918284296989,0.1152427569031715,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100126388948,-90.75308227539062,291.4945983886719,0.5496495366096497,0.050000000745058,0.2288517951965332,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709233969449997,0.998474657535553,0.998474657535553,1.0,1.0,-0.6952586770057678,0.3006569445133209,0.3946017622947693,0.1099640130996704,0.0,0.0,0.188728854060173,25.32796859741211,25.0,0.133453220129013,-4875.93798828125,49.03864669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096155568957328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394780427217483,0.139482319355011,-4.27643453804194e-06,0.0,0.0001112458558054,0.0,0.0,5.50648832321167,0.0,0.0,0.0,0.2760404050350189,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306597594171762,-1073.7755126953125,304.1507873535156,0.6367338299751282,0.0748900547623634,0.0682367607951164,293.1733093261719,297.1499938964844,293.1499938964844,0.0481219477951526,-1432.8402099609375,304.1526794433594,0.6903405785560608,0.0950546041131019,0.091041475534439,293.16412353515625,297.1499938964844,293.1499938964844,0.0573340319097042,-1178.1376953125,304.1517639160156,0.7166129350662231,0.106008268892765,0.0748632177710533,293.1651611328125,297.1499938964844,293.1499938964844,0.0688770040869712,-1806.9063720703125,304.1517028808594,0.745011031627655,0.1202397421002388,0.114818088710308,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972197300754,-80.14286804199219,291.456298828125,0.5494880080223083,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707577854394912,0.9986633062362672,0.9986633062362672,1.0,1.0,-0.6934127807617188,0.2999394536018371,0.3934733271598816,0.1094109043478965,0.0,0.0,0.1872647255659103,25.3392276763916,25.0,-0.0210996959358453,-4859.62158203125,48.820919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091561019420623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386863887310028,0.1386906653642654,-4.275027549738297e-06,0.0,0.0001107795615098,0.0,0.0,5.472403049468994,0.0,0.0,0.0,0.2759086489677429,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306597594171762,-1073.7755126953125,304.1507873535156,0.6367338299751282,0.0748900547623634,0.0682367607951164,293.1733093261719,297.1499938964844,293.1499938964844,0.0481219477951526,-1432.8402099609375,304.1526794433594,0.6903405785560608,0.0950546041131019,0.091041475534439,293.16412353515625,297.1499938964844,293.1499938964844,0.0573340319097042,-1178.1376953125,304.1517639160156,0.7166129350662231,0.106008268892765,0.0748632177710533,293.1651611328125,297.1499938964844,293.1499938964844,0.0688770040869712,-1806.9063720703125,304.1517028808594,0.745011031627655,0.1202397421002388,0.114818088710308,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972197300754,-80.14286804199219,291.456298828125,0.5494880080223083,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707577854394912,0.9986633062362672,0.9986633062362672,1.0,1.0,-0.6934127807617188,0.2999394536018371,0.3934733271598816,0.1094109043478965,0.0,0.0,0.1872647255659103,25.3392276763916,25.0,-0.0210996959358453,-4859.62158203125,48.820919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091561019420623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386863887310028,0.1386906653642654,-4.275027549738297e-06,0.0,0.0001107795615098,0.0,0.0,5.472403049468994,0.0,0.0,0.0,0.2759086489677429,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304783564060926,-1070.6688232421875,304.1508178710937,0.6360080242156982,0.0746670439839363,0.0680388584733009,293.173583984375,297.1499938964844,293.1499938964844,0.0475654006004333,-1423.2017822265625,304.1527099609375,0.6885084509849548,0.0944049134850502,0.0904284864664077,293.1646728515625,297.1499938964844,293.1499938964844,0.0569493919610977,-1173.049072265625,304.1518249511719,0.7154449820518494,0.105541318655014,0.0745392590761184,293.16552734375,297.1499938964844,293.1499938964844,0.0685164183378219,-1800.140869140625,304.1517333984375,0.7439637780189514,0.1197817027568817,0.1143874153494834,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838487609755,-69.58824920654297,291.41815185546875,0.549333393573761,0.050000000745058,0.2288629859685897,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705872863531112,0.9988519549369812,0.9988519549369812,1.0,1.0,-0.691540539264679,0.2992052137851715,0.392335295677185,0.1088657155632972,0.0,0.0,0.1858136653900146,25.34925651550293,25.0,-0.1125448346138,-4843.09423828125,48.59918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.108668215572834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379056125879287,0.1379098892211914,-4.2736405703180935e-06,0.0,0.0001102844253182,0.0,0.0,5.438826084136963,0.0,0.0,0.0,0.2757788896560669,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304783564060926,-1070.6688232421875,304.1508178710937,0.6360080242156982,0.0746670439839363,0.0680388584733009,293.173583984375,297.1499938964844,293.1499938964844,0.0475654006004333,-1423.2017822265625,304.1527099609375,0.6885084509849548,0.0944049134850502,0.0904284864664077,293.1646728515625,297.1499938964844,293.1499938964844,0.0569493919610977,-1173.049072265625,304.1518249511719,0.7154449820518494,0.105541318655014,0.0745392590761184,293.16552734375,297.1499938964844,293.1499938964844,0.0685164183378219,-1800.140869140625,304.1517333984375,0.7439637780189514,0.1197817027568817,0.1143874153494834,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838487609755,-69.58824920654297,291.41815185546875,0.549333393573761,0.050000000745058,0.2288629859685897,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705872863531112,0.9988519549369812,0.9988519549369812,1.0,1.0,-0.691540539264679,0.2992052137851715,0.392335295677185,0.1088657155632972,0.0,0.0,0.1858136653900146,25.34925651550293,25.0,-0.1125448346138,-4843.09423828125,48.59918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.108668215572834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379056125879287,0.1379098892211914,-4.2736405703180935e-06,0.0,0.0001102844253182,0.0,0.0,5.438826084136963,0.0,0.0,0.0,0.2757788896560669,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303859785199165,-1069.084716796875,304.1508483886719,0.6356416344642639,0.0745533928275108,0.0679378435015678,293.1737060546875,297.1499938964844,293.1499938964844,0.04728639498353,-1418.3763427734375,304.1527404785156,0.6875914931297302,0.094079777598381,0.0901214554905891,293.1649169921875,297.1499938964844,293.1499938964844,0.0567544475197792,-1170.473388671875,304.1518249511719,0.7148522138595581,0.1053050383925437,0.0743751749396324,293.16571044921875,297.1499938964844,293.1499938964844,0.0683344230055809,-1796.7301025390625,304.1517333984375,0.7434394359588623,0.11955077201128,0.1141701117157936,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769136965274,-64.3296127319336,291.39910888671875,0.5492587685585022,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705002784729004,0.9989463090896606,0.9989463090896606,1.0,1.0,-0.6905962824821472,0.2988338768482208,0.3917624354362488,0.1085934787988662,0.0,0.0,0.1850955635309219,25.35375022888184,25.0,-0.1570507586002349,-4834.75048828125,48.48699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084169745445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375203728675842,0.1375246495008468,-4.27295663030236e-06,0.0,0.0001100294466596,0.0,0.0,5.422273635864258,0.0,0.0,0.0,0.2757149338722229,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302928537130355,-1067.486328125,304.1508483886719,0.6352736949920654,0.0744387805461883,0.0678358376026153,293.1738586425781,297.1499938964844,293.1499938964844,0.0470073372125625,-1413.5540771484375,304.1527404785156,0.6866747736930847,0.0937549173831939,0.0898144990205764,293.1651611328125,297.1499938964844,293.1499938964844,0.056558221578598,-1167.8831787109375,304.15185546875,0.7142540216445923,0.1050674095749855,0.0742100626230239,293.1658630371094,297.1499938964844,293.1499938964844,0.0681516528129577,-1793.3074951171875,304.1517639160156,0.7429148554801941,0.1193189993500709,0.1139518916606903,293.2634582519531,297.1499938964844,293.1499938964844,0.0003697993524838,-59.08841323852539,291.380126953125,0.5491856336593628,0.050000000745058,0.22886823117733,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704123616218567,0.9990438222885132,0.9990438222885132,1.0,1.0,-0.6896485090255737,0.2984619736671448,0.3911865353584289,0.1083186194300651,0.0,0.0,0.1843839734792709,25.35793685913086,25.0,-0.2124548703432083,-4826.38232421875,48.37419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081633418798446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371391266584396,0.137143388390541,-4.2722790567495394e-06,0.0,0.000109772045107,0.0,0.0,5.405900955200195,0.0,0.0,0.0,0.2756516635417938,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301050189882516,-1064.25830078125,304.15087890625,0.6345341205596924,0.0742070525884628,0.0676293596625328,293.174072265625,297.1499938964844,293.1499938964844,0.0464503206312656,-1403.9410400390625,304.1527709960937,0.6848446726799011,0.0931071415543556,0.0892020091414451,293.1656188964844,297.1499938964844,293.1499938964844,0.0561625808477401,-1162.66845703125,304.1518859863281,0.7130410075187683,0.1045886054635047,0.0738771632313728,293.1661682128906,297.1499938964844,293.1499938964844,0.0677844583988189,-1786.440185546875,304.1517944335937,0.7418656349182129,0.1188534125685691,0.1135132759809494,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549354150891,-48.64447784423828,291.3421630859375,0.549042820930481,0.050000000745058,0.2288733124732971,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340096235275,0.999238908290863,0.999238908290863,1.0,1.0,-0.6877458095550537,0.2977243363857269,0.3900215029716491,0.1077466830611229,0.0,0.0,0.1829922497272491,25.36529541015625,25.0,-0.3793833255767822,-4809.68359375,48.14711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076537743210792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363939940929412,0.1363982707262039,-4.270951649232302e-06,0.0,0.0001092548991437,0.0,0.0,5.373923778533936,0.0,0.0,0.0,0.275528073310852,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301050189882516,-1064.25830078125,304.15087890625,0.6345341205596924,0.0742070525884628,0.0676293596625328,293.174072265625,297.1499938964844,293.1499938964844,0.0464503206312656,-1403.9410400390625,304.1527709960937,0.6848446726799011,0.0931071415543556,0.0892020091414451,293.1656188964844,297.1499938964844,293.1499938964844,0.0561625808477401,-1162.66845703125,304.1518859863281,0.7130410075187683,0.1045886054635047,0.0738771632313728,293.1661682128906,297.1499938964844,293.1499938964844,0.0677844583988189,-1786.440185546875,304.1517944335937,0.7418656349182129,0.1188534125685691,0.1135132759809494,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549354150891,-48.64447784423828,291.3421630859375,0.549042820930481,0.050000000745058,0.2288733124732971,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340096235275,0.999238908290863,0.999238908290863,1.0,1.0,-0.6877458095550537,0.2977243363857269,0.3900215029716491,0.1077466830611229,0.0,0.0,0.1829922497272491,25.36529541015625,25.0,-0.3793833255767822,-4809.68359375,48.14711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076537743210792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363939940929412,0.1363982707262039,-4.270951649232302e-06,0.0,0.0001092548991437,0.0,0.0,5.373923778533936,0.0,0.0,0.0,0.275528073310852,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299161504954099,-1061.007080078125,304.1509094238281,0.6337903738021851,0.073973037302494,0.0674205049872398,293.1742248535156,297.1499938964844,293.1499938964844,0.0458965301513671,-1394.4000244140625,304.1527709960937,0.6830219626426697,0.0924636647105217,0.0885930210351944,293.1660461425781,297.1499938964844,293.1499938964844,0.055763840675354,-1157.42333984375,304.15191650390625,0.7118046879768372,0.1041060909628868,0.0735414251685142,293.1664733886719,297.1499938964844,293.1499938964844,0.0674161985516548,-1779.5653076171875,304.1517944335937,0.7408163547515869,0.118386186659336,0.1130727529525756,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5489030480384827,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700527817010879,0.9994339942932128,0.9994339942932128,1.0,1.0,-0.6858386397361755,0.2970070540904999,0.388831615447998,0.1071231961250305,0.0,0.0,0.1816642135381698,25.37131118774414,25.0,-0.6280037760734558,-4793.263671875,47.91871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.10714902728796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356822848320007,0.1356865465641021,-4.269675173418364e-06,0.0,0.0001087426426238,0.0,0.0,5.343401908874512,0.0,0.0,0.0,0.275409996509552,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299161504954099,-1061.007080078125,304.1509094238281,0.6337903738021851,0.073973037302494,0.0674205049872398,293.1742248535156,297.1499938964844,293.1499938964844,0.0458965301513671,-1394.4000244140625,304.1527709960937,0.6830219626426697,0.0924636647105217,0.0885930210351944,293.1660461425781,297.1499938964844,293.1499938964844,0.055763840675354,-1157.42333984375,304.15191650390625,0.7118046879768372,0.1041060909628868,0.0735414251685142,293.1664733886719,297.1499938964844,293.1499938964844,0.0674161985516548,-1779.5653076171875,304.1517944335937,0.7408163547515869,0.118386186659336,0.1130727529525756,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5489030480384827,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700527817010879,0.9994339942932128,0.9994339942932128,1.0,1.0,-0.6858386397361755,0.2970070540904999,0.388831615447998,0.1071231961250305,0.0,0.0,0.1816642135381698,25.37131118774414,25.0,-0.6280037760734558,-4793.263671875,47.91871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.10714902728796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356822848320007,0.1356865465641021,-4.269675173418364e-06,0.0,0.0001087426426238,0.0,0.0,5.343401908874512,0.0,0.0,0.0,0.275409996509552,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297471936792135,-1057.9630126953125,304.15087890625,0.6330839395523071,0.0737598165869712,0.0672231838107109,293.1742858886719,297.1499938964844,293.1499938964844,0.0453559570014476,-1385.10595703125,304.1527404785156,0.6812347173690796,0.0918394103646278,0.0879973247647285,293.1663513183594,297.1499938964844,293.1499938964844,0.0553753338754177,-1152.3267822265625,304.1519470214844,0.7105776071548462,0.103641964495182,0.0732131451368331,293.1666564941406,297.1499938964844,293.1499938964844,0.0670559108257293,-1772.8563232421875,304.1517944335937,0.7397863864898682,0.1179319098591804,0.1126396507024765,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487667322158813,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701083660125,0.9996323585510254,0.9996323585510254,1.0,1.0,-0.6839789748191833,0.296395868062973,0.3875831067562103,0.1063126400113105,0.0,0.0,0.1804517358541488,25.37397766113281,25.0,-1.405118107795715,-4777.97265625,47.69308853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066589877009391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350232511758804,0.1350275129079818,-4.26847282142262e-06,0.0,0.0001082453163689,0.0,0.0,5.31514310836792,0.0,0.0,0.0,0.2753004729747772,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297471936792135,-1057.9630126953125,304.15087890625,0.6330839395523071,0.0737598165869712,0.0672231838107109,293.1742858886719,297.1499938964844,293.1499938964844,0.0453559570014476,-1385.10595703125,304.1527404785156,0.6812347173690796,0.0918394103646278,0.0879973247647285,293.1663513183594,297.1499938964844,293.1499938964844,0.0553753338754177,-1152.3267822265625,304.1519470214844,0.7105776071548462,0.103641964495182,0.0732131451368331,293.1666564941406,297.1499938964844,293.1499938964844,0.0670559108257293,-1772.8563232421875,304.1517944335937,0.7397863864898682,0.1179319098591804,0.1126396507024765,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487667322158813,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701083660125,0.9996323585510254,0.9996323585510254,1.0,1.0,-0.6839789748191833,0.296395868062973,0.3875831067562103,0.1063126400113105,0.0,0.0,0.1804517358541488,25.37397766113281,25.0,-1.405118107795715,-4777.97265625,47.69308853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066589877009391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350232511758804,0.1350275129079818,-4.26847282142262e-06,0.0,0.0001082453163689,0.0,0.0,5.31514310836792,0.0,0.0,0.0,0.2753004729747772,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295936707407236,-1055.1490478515625,304.1508483886719,0.6324512362480164,0.0735517293214798,0.067038208246231,293.1742553710937,297.1499938964844,293.1499938964844,0.0448322631418705,-1376.11962890625,304.1527099609375,0.6795348525047302,0.0912287086248397,0.0874183997511863,293.16656494140625,297.1499938964844,293.1499938964844,0.0549994483590126,-1147.40869140625,304.15191650390625,0.7094067335128784,0.1031828671693801,0.072893850505352,293.1667785644531,297.1499938964844,293.1499938964844,0.0667066425085067,-1766.368896484375,304.1517944335937,0.7388213276863098,0.1174845546483993,0.112216979265213,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877628564834,0.999830722808838,0.999830722808838,1.0,1.0,-0.6821758151054382,0.2956897914409637,0.3864859938621521,0.1057900786399841,0.0,0.0,0.1794572323560714,25.37383270263672,25.0,-1.2430959939956665,-4763.61181640625,47.47187423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061958894133567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344767212867736,0.1344809830188751,-4.267422809789423e-06,0.0,0.0001077753258869,0.0,0.0,5.2916646003723145,0.0,0.0,0.0,0.2752086222171783,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295936707407236,-1055.1490478515625,304.1508483886719,0.6324512362480164,0.0735517293214798,0.067038208246231,293.1742553710937,297.1499938964844,293.1499938964844,0.0448322631418705,-1376.11962890625,304.1527099609375,0.6795348525047302,0.0912287086248397,0.0874183997511863,293.16656494140625,297.1499938964844,293.1499938964844,0.0549994483590126,-1147.40869140625,304.15191650390625,0.7094067335128784,0.1031828671693801,0.072893850505352,293.1667785644531,297.1499938964844,293.1499938964844,0.0667066425085067,-1766.368896484375,304.1517944335937,0.7388213276863098,0.1174845546483993,0.112216979265213,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877628564834,0.999830722808838,0.999830722808838,1.0,1.0,-0.6821758151054382,0.2956897914409637,0.3864859938621521,0.1057900786399841,0.0,0.0,0.1794572323560714,25.37383270263672,25.0,-1.2430959939956665,-4763.61181640625,47.47187423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061958894133567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344767212867736,0.1344809830188751,-4.267422809789423e-06,0.0,0.0001077753258869,0.0,0.0,5.2916646003723145,0.0,0.0,0.0,0.2752086222171783,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295091029256582,-1053.6451416015625,304.1508483886719,0.6321349143981934,0.0734429880976677,0.0669423416256904,293.1742248535156,297.1499938964844,293.1499938964844,0.0445688515901565,-1371.5953369140625,304.1526794433594,0.6787004470825195,0.0909245833754539,0.0871306657791137,293.16668701171875,297.1499938964844,293.1499938964844,0.0548050515353679,-1144.861572265625,304.15191650390625,0.7088178992271423,0.1029486283659935,0.0727316588163375,293.1668395996094,297.1499938964844,293.1499938964844,0.0665278881788253,-1763.043212890625,304.1517944335937,0.7383494973182678,0.1172598451375961,0.1120051741600036,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486356019973755,0.050000000745058,0.2288878709077835,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695965081453323,0.999929904937744,0.999929904937744,1.0,1.0,-0.6812681555747986,0.2952691912651062,0.3859989643096924,0.105677805840969,0.0,0.0,0.1789425462484359,25.37401580810547,25.0,-0.2981493175029754,-4756.1904296875,47.36109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059770211577415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342187076807022,0.1342229694128036,-4.266962605470326e-06,0.0,0.0001075532054528,0.0,0.0,5.280630588531494,0.0,0.0,0.0,0.2751656770706177,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294140987098217,-1052.0614013671875,304.15087890625,0.6318036317825317,0.0733311548829078,0.0668435469269752,293.1742248535156,297.1499938964844,293.1499938964844,0.0443035885691642,-1367.035400390625,304.1526794433594,0.6778592467308044,0.090621143579483,0.0868435204029083,293.16680908203125,297.1499938964844,293.1499938964844,0.0546051561832428,-1142.239501953125,304.1519470214844,0.7082081437110901,0.1027110442519187,0.0725670829415321,293.1669006347656,297.1499938964844,293.1499938964844,0.0663456171751022,-1759.6475830078125,304.1517944335937,0.7378687858581543,0.1170343160629272,0.1117925941944122,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485924482345581,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695051491260528,0.9999439120292664,0.9999439120292664,0.9999120831489564,1.0,-0.6803541779518127,0.2948741614818573,0.3854800462722778,0.1055004447698593,0.0,0.0,0.1783598810434341,25.374425888061523,25.0,0.5170730948448181,-4748.38818359375,47.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057665944099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339342296123504,0.1339384913444519,-4.266498308425071e-06,0.0,0.0001073396415449,0.0,0.0,5.268521785736084,0.0,0.0,0.0,0.2751192152500152,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291264448314905,-1048.8336181640625,304.15106201171875,0.6311056017875671,0.0730988308787345,0.0666380897164344,293.1741638183594,297.1499938964844,293.1499938964844,0.0437753051519393,-1357.961669921875,304.1526794433594,0.6761661767959595,0.090016596019268,0.0862714648246765,293.1671142578125,297.1499938964844,293.1499938964844,0.0541974157094955,-1136.8984375,304.1519775390625,0.7069438695907593,0.1022262349724769,0.072231151163578,293.1670227050781,297.1499938964844,293.1499938964844,0.0659787431359291,-1752.8221435546875,304.1517944335937,0.7368873953819275,0.116579420864582,0.1113643646240234,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484931468963623,0.050000000745058,0.228892982006073,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.1590270996094,1.0,0.1693218499422073,0.9999719262123108,0.9999719262123108,0.9997362494468688,1.0,-0.6785082817077637,0.2941251993179321,0.3843831121921539,0.1050301119685173,0.0,0.0,0.177108809351921,25.37579727172852,25.0,0.553064227104187,-4731.7236328125,47.02684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053678914904594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332952827215194,0.1332995444536209,-4.265456027496839e-06,0.0,0.000106935018266,0.0,0.0,5.241342544555664,0.0,0.0,0.0,0.2750156819820404,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291264448314905,-1048.8336181640625,304.15106201171875,0.6311056017875671,0.0730988308787345,0.0666380897164344,293.1741638183594,297.1499938964844,293.1499938964844,0.0437753051519393,-1357.961669921875,304.1526794433594,0.6761661767959595,0.090016596019268,0.0862714648246765,293.1671142578125,297.1499938964844,293.1499938964844,0.0541974157094955,-1136.8984375,304.1519775390625,0.7069438695907593,0.1022262349724769,0.072231151163578,293.1670227050781,297.1499938964844,293.1499938964844,0.0659787431359291,-1752.8221435546875,304.1517944335937,0.7368873953819275,0.116579420864582,0.1113643646240234,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484931468963623,0.050000000745058,0.228892982006073,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.1590270996094,1.0,0.1693218499422073,0.9999719262123108,0.9999719262123108,0.9997362494468688,1.0,-0.6785082817077637,0.2941251993179321,0.3843831121921539,0.1050301119685173,0.0,0.0,0.177108809351921,25.37579727172852,25.0,0.553064227104187,-4731.7236328125,47.02684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053678914904594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332952827215194,0.1332995444536209,-4.265456027496839e-06,0.0,0.000106935018266,0.0,0.0,5.241342544555664,0.0,0.0,0.0,0.2750156819820404,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288027301430702,-1046.183349609375,304.151123046875,0.6303747892379761,0.0728572532534599,0.0664232149720192,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534553110599,-1349.013427734375,304.15264892578125,0.6744767427444458,0.0894171297550201,0.0857035964727401,293.1674194335937,297.1499938964844,293.1499938964844,0.0537830889225006,-1131.4854736328125,304.1520080566406,0.7056418657302856,0.1017312183976173,0.0718874558806419,293.16717529296875,297.1499938964844,293.1499938964844,0.0656114742159843,-1746.0072021484375,304.1518249511719,0.7358919978141785,0.1161205545067787,0.1109319254755973,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137641787529,1.0,1.0,0.9995604157447816,1.0,-0.6766419410705566,0.2933761179447174,0.3832657933235168,0.1045362278819084,0.0,0.0,0.1758902072906494,25.377626419067383,25.0,0.1846000105142593,-4715.109375,46.802528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049934402108192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326611638069152,0.1326654404401779,-4.264354174665641e-06,0.0,0.0001065549949998,0.0,0.0,5.214312076568604,0.0,0.0,0.0,0.2749116718769073,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288027301430702,-1046.183349609375,304.151123046875,0.6303747892379761,0.0728572532534599,0.0664232149720192,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534553110599,-1349.013427734375,304.15264892578125,0.6744767427444458,0.0894171297550201,0.0857035964727401,293.1674194335937,297.1499938964844,293.1499938964844,0.0537830889225006,-1131.4854736328125,304.1520080566406,0.7056418657302856,0.1017312183976173,0.0718874558806419,293.16717529296875,297.1499938964844,293.1499938964844,0.0656114742159843,-1746.0072021484375,304.1518249511719,0.7358919978141785,0.1161205545067787,0.1109319254755973,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137641787529,1.0,1.0,0.9995604157447816,1.0,-0.6766419410705566,0.2933761179447174,0.3832657933235168,0.1045362278819084,0.0,0.0,0.1758902072906494,25.377626419067383,25.0,0.1846000105142593,-4715.109375,46.802528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049934402108192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326611638069152,0.1326654404401779,-4.264354174665641e-06,0.0,0.0001065549949998,0.0,0.0,5.214312076568604,0.0,0.0,0.0,0.2749116718769073,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284222960472106,-1041.855712890625,304.1513366699219,0.6296344995498657,0.0726124495267868,0.0662046372890472,293.17401123046875,297.1499938964844,293.1499938964844,0.0427380315959453,-1340.1824951171875,304.1526184082031,0.6728073358535767,0.0888259187340736,0.0851427465677261,293.1676940917969,297.1499938964844,293.1499938964844,0.053362488746643,-1126.0,304.15203857421875,0.704319953918457,0.1012301072478294,0.0715387836098671,293.16729736328125,297.1499938964844,293.1499938964844,0.0652425959706306,-1739.1734619140625,304.1518249511719,0.7348951697349548,0.115660548210144,0.110497698187828,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526736736297,1.0,1.0,0.999350607395172,1.0,-0.6747713088989258,0.2926201522350311,0.3821511566638946,0.1040547117590904,0.0,0.0,0.1746815592050552,25.379159927368164,25.0,0.0581274144351482,-4698.705078125,46.57814407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046397164463996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320395767688751,0.1320438385009765,-4.263272785465233e-06,0.0,0.0001061960138031,0.0,0.0,5.187837600708008,0.0,0.0,0.0,0.2748096585273742,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284222960472106,-1041.855712890625,304.1513366699219,0.6296344995498657,0.0726124495267868,0.0662046372890472,293.17401123046875,297.1499938964844,293.1499938964844,0.0427380315959453,-1340.1824951171875,304.1526184082031,0.6728073358535767,0.0888259187340736,0.0851427465677261,293.1676940917969,297.1499938964844,293.1499938964844,0.053362488746643,-1126.0,304.15203857421875,0.704319953918457,0.1012301072478294,0.0715387836098671,293.16729736328125,297.1499938964844,293.1499938964844,0.0652425959706306,-1739.1734619140625,304.1518249511719,0.7348951697349548,0.115660548210144,0.110497698187828,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526736736297,1.0,1.0,0.999350607395172,1.0,-0.6747713088989258,0.2926201522350311,0.3821511566638946,0.1040547117590904,0.0,0.0,0.1746815592050552,25.379159927368164,25.0,0.0581274144351482,-4698.705078125,46.57814407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046397164463996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320395767688751,0.1320438385009765,-4.263272785465233e-06,0.0,0.0001061960138031,0.0,0.0,5.187837600708008,0.0,0.0,0.0,0.2748096585273742,4.0,0.0,1.0
