time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282737892121076,-1038.5076904296875,304.151123046875,0.6288973093032837,0.0723675265908241,0.0659851431846618,293.17388916015625,297.1499938964844,293.1499938964844,0.0422310978174209,-1331.501220703125,304.152587890625,0.6711717844009399,0.0882459580898284,0.0845917835831642,293.16796875,297.1499938964844,293.1499938964844,0.0529379062354564,-1120.470947265625,304.1520690917969,0.70299232006073,0.1007264330983161,0.0711876675486564,293.1673889160156,297.1499938964844,293.1499938964844,0.0648735240101814,-1732.345703125,304.1518249511719,0.7339071035385132,0.1152022182941436,0.1100643202662468,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687673032283783,1.0,1.0,0.9991407990455629,1.0,-0.6729092001914978,0.2918523848056793,0.3810568153858185,0.1036112457513809,0.0,0.0,0.173464223742485,25.379940032958984,25.0,0.1020807772874832,-4682.34716796875,46.35471725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043030098080635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314185708761215,0.1314228326082229,-4.262202310201246e-06,0.0,0.0001058542984537,0.0,0.0,5.161423206329346,0.0,0.0,0.0,0.2747080326080322,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282737892121076,-1038.5076904296875,304.151123046875,0.6288973093032837,0.0723675265908241,0.0659851431846618,293.17388916015625,297.1499938964844,293.1499938964844,0.0422310978174209,-1331.501220703125,304.152587890625,0.6711717844009399,0.0882459580898284,0.0845917835831642,293.16796875,297.1499938964844,293.1499938964844,0.0529379062354564,-1120.470947265625,304.1520690917969,0.70299232006073,0.1007264330983161,0.0711876675486564,293.1673889160156,297.1499938964844,293.1499938964844,0.0648735240101814,-1732.345703125,304.1518249511719,0.7339071035385132,0.1152022182941436,0.1100643202662468,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687673032283783,1.0,1.0,0.9991407990455629,1.0,-0.6729092001914978,0.2918523848056793,0.3810568153858185,0.1036112457513809,0.0,0.0,0.173464223742485,25.379940032958984,25.0,0.1020807772874832,-4682.34716796875,46.35471725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043030098080635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314185708761215,0.1314228326082229,-4.262202310201246e-06,0.0,0.0001058542984537,0.0,0.0,5.161423206329346,0.0,0.0,0.0,0.2747080326080322,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281984042376279,-1036.7742919921875,304.15106201171875,0.6285321712493896,0.0722455009818077,0.0658756047487258,293.1737976074219,297.1499938964844,293.1499938964844,0.0419814176857471,-1327.2264404296875,304.152587890625,0.6703698039054871,0.0879609510302543,0.0843207538127899,293.1680908203125,297.1499938964844,293.1499938964844,0.0527248047292232,-1117.6990966796875,304.1520690917969,0.702329695224762,0.1004745438694953,0.0710118561983108,293.1674194335937,297.1499938964844,293.1499938964844,0.0646894052624702,-1728.94287109375,304.1518249511719,0.7334185838699341,0.1149744167923927,0.10984867811203,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686746180057525,1.0,1.0,0.999035894870758,1.0,-0.6719845533370972,0.2914641797542572,0.3805203735828399,0.103407397866249,0.0,0.0,0.1728469282388687,25.379961013793945,25.0,0.1676060110330581,-4674.1591796875,46.24364471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041396483778953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311057806015014,0.1311100423336029,-4.261667072569253e-06,0.0,0.0001056885012076,0.0,0.0,5.148131847381592,0.0,0.0,0.0,0.2746569514274597,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281233321875333,-1035.04541015625,304.1510009765625,0.6281704306602478,0.072124183177948,0.0657665207982063,293.1736755371094,297.1499938964844,293.1499938964844,0.04173469170928,-1323.00244140625,304.1525573730469,0.6695800423622131,0.0876797959208488,0.0840531662106514,293.168212890625,297.1499938964844,293.1499938964844,0.0525115728378295,-1114.9273681640625,304.152099609375,0.7016693949699402,0.1002231687307357,0.0708362385630607,293.1674499511719,297.1499938964844,293.1499938964844,0.0645058900117874,-1725.553466796875,304.1518249511719,0.7329348921775818,0.1147480085492134,0.1096341535449028,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1593017578125,1.0,0.1685820519924163,1.0,1.0,0.9989280700683594,1.0,-0.6710660457611084,0.291074126958847,0.3799918889999389,0.1032153591513633,0.0,0.0,0.172220304608345,25.37969207763672,25.0,0.2414049059152603,-4665.94921875,46.1331672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039787679910659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307896226644516,0.130793884396553,-4.261129106453154e-06,0.0,0.0001055252359947,0.0,0.0,5.134706974029541,0.0,0.0,0.0,0.2746053636074066,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750246554613,-1031.623046875,304.1509094238281,0.6274605393409729,0.0718846321105957,0.0655507743358612,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512682378292,-1314.7271728515625,304.1524963378906,0.6680402159690857,0.0871299654245376,0.0835293605923652,293.1683959960937,297.1499938964844,293.1499938964844,0.0520861595869064,-1109.4036865234375,304.152099609375,0.7003597617149353,0.0997232645750045,0.0704866126179695,293.16748046875,297.1499938964844,293.1499938964844,0.0641418844461441,-1718.83740234375,304.1518249511719,0.7319843173027039,0.114300437271595,0.1092096269130706,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683975309133529,1.0,1.0,0.998712420463562,1.0,-0.6692525148391724,0.2902932167053222,0.3789593279361725,0.1028617545962333,0.0,0.0,0.1709361523389816,25.378198623657227,25.0,0.348716139793396,-4649.45703125,45.91451644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036615446209907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301444917917251,0.1301487535238266,-4.260036348568974e-06,0.0,0.0001052032894222,0.0,0.0,5.107337951660156,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750246554613,-1031.623046875,304.1509094238281,0.6274605393409729,0.0718846321105957,0.0655507743358612,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512682378292,-1314.7271728515625,304.1524963378906,0.6680402159690857,0.0871299654245376,0.0835293605923652,293.1683959960937,297.1499938964844,293.1499938964844,0.0520861595869064,-1109.4036865234375,304.152099609375,0.7003597617149353,0.0997232645750045,0.0704866126179695,293.16748046875,297.1499938964844,293.1499938964844,0.0641418844461441,-1718.83740234375,304.1518249511719,0.7319843173027039,0.114300437271595,0.1092096269130706,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683975309133529,1.0,1.0,0.998712420463562,1.0,-0.6692525148391724,0.2902932167053222,0.3789593279361725,0.1028617545962333,0.0,0.0,0.1709361523389816,25.378198623657227,25.0,0.348716139793396,-4649.45703125,45.91451644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036615446209907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301444917917251,0.1301487535238266,-4.260036348568974e-06,0.0,0.0001052032894222,0.0,0.0,5.107337951660156,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302431106567,-1028.272705078125,304.1508483886719,0.6267720460891724,0.0716505870223045,0.0653394982218742,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831147313118,-1306.7144775390625,304.1524658203125,0.6665579676628113,0.0865984633564949,0.0830223262310028,293.1685485839844,297.1499938964844,293.1499938964844,0.0516642406582832,-1103.93408203125,304.152099609375,0.6990694999694824,0.099229097366333,0.07014050334692,293.1674499511719,297.1499938964844,293.1499938964844,0.0637837499380111,-1712.2396240234375,304.1518249511719,0.7310590147972107,0.1138615757226944,0.1087927371263504,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143956422805,1.0,1.0,0.9984967708587646,1.0,-0.6674774885177612,0.2895188629627228,0.377958595752716,0.1025393530726432,0.0,0.0,0.1696147322654724,25.37535095214844,25.0,0.3511176705360412,-4632.93359375,45.69965744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033463329076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828504323959,0.1294871121644973,-4.258917670085793e-06,0.0,0.0001048833946697,0.0,0.0,5.079296112060547,0.0,0.0,0.0,0.2743927836418152,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302431106567,-1028.272705078125,304.1508483886719,0.6267720460891724,0.0716505870223045,0.0653394982218742,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831147313118,-1306.7144775390625,304.1524658203125,0.6665579676628113,0.0865984633564949,0.0830223262310028,293.1685485839844,297.1499938964844,293.1499938964844,0.0516642406582832,-1103.93408203125,304.152099609375,0.6990694999694824,0.099229097366333,0.07014050334692,293.1674499511719,297.1499938964844,293.1499938964844,0.0637837499380111,-1712.2396240234375,304.1518249511719,0.7310590147972107,0.1138615757226944,0.1087927371263504,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143956422805,1.0,1.0,0.9984967708587646,1.0,-0.6674774885177612,0.2895188629627228,0.377958595752716,0.1025393530726432,0.0,0.0,0.1696147322654724,25.37535095214844,25.0,0.3511176705360412,-4632.93359375,45.69965744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033463329076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828504323959,0.1294871121644973,-4.258917670085793e-06,0.0,0.0001048833946697,0.0,0.0,5.079296112060547,0.0,0.0,0.0,0.2743927836418152,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026547061279416,-1001.264892578125,304.1527709960937,0.619897186756134,0.0693329200148582,0.0636421218514442,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238579034805,-1272.9173583984375,304.15496826171875,0.6586454510688782,0.0838583558797836,0.0808875486254692,293.17919921875,297.1499938964844,293.1499938964844,0.0498041324317455,-1079.7247314453125,304.154541015625,0.6915068030357361,0.0965833589434623,0.0686134323477745,293.1781311035156,297.1499938964844,293.1499938964844,0.062039989978075,-1679.963623046875,304.1541748046875,0.7248954176902771,0.1112381517887115,0.1067602783441543,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001152515411,1.0,1.0,0.9982752799987792,1.0,-0.658689558506012,0.2857715189456939,0.372918039560318,0.1007017493247985,0.0,0.0,0.1677023768424987,25.66253089904785,25.0,12.38141632080078,-4597.21875,44.984188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030115485191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286984533071518,0.1287027150392532,-4.257765340298647e-06,0.0,0.000104543622001,0.0,0.0,5.046288013458252,0.0,0.0,0.0,0.2742664813995361,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026547061279416,-1001.264892578125,304.1527709960937,0.619897186756134,0.0693329200148582,0.0636421218514442,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238579034805,-1272.9173583984375,304.15496826171875,0.6586454510688782,0.0838583558797836,0.0808875486254692,293.17919921875,297.1499938964844,293.1499938964844,0.0498041324317455,-1079.7247314453125,304.154541015625,0.6915068030357361,0.0965833589434623,0.0686134323477745,293.1781311035156,297.1499938964844,293.1499938964844,0.062039989978075,-1679.963623046875,304.1541748046875,0.7248954176902771,0.1112381517887115,0.1067602783441543,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001152515411,1.0,1.0,0.9982752799987792,1.0,-0.658689558506012,0.2857715189456939,0.372918039560318,0.1007017493247985,0.0,0.0,0.1677023768424987,25.66253089904785,25.0,12.38141632080078,-4597.21875,44.984188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030115485191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286984533071518,0.1287027150392532,-4.257765340298647e-06,0.0,0.000104543622001,0.0,0.0,5.046288013458252,0.0,0.0,0.0,0.2742664813995361,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194475710392,-980.0110473632812,304.1536865234375,0.6146661639213562,0.0680719837546348,0.0623444356024265,293.1882019042969,297.1499938964844,293.1499938964844,0.037048902362585,-1242.14453125,304.1562194824219,0.6523281931877136,0.08207718282938,0.0790260806679725,293.1837463378906,297.1499938964844,293.1499938964844,0.0481387078762054,-1058.13720703125,304.15576171875,0.68555748462677,0.0949116572737693,0.0673217549920082,293.1827697753906,297.1499938964844,293.1499938964844,0.0604422837495803,-1650.5501708984375,304.1553955078125,0.7199934720993042,0.1095764487981796,0.1050157994031906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674909740686416,1.0,1.0,0.998053789138794,1.0,-0.6513047814369202,0.2826302945613861,0.368674486875534,0.0991527661681175,0.0,0.0,0.1626515984535217,25.824153900146484,25.0,18.81489944458008,-4545.59716796875,44.3015022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025635376572609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266020238399505,0.126606285572052,-4.255385647411458e-06,0.0,0.0001040889474097,0.0,0.0,4.959037780761719,0.0,0.0,0.0,0.2739469408988952,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194475710392,-980.0110473632812,304.1536865234375,0.6146661639213562,0.0680719837546348,0.0623444356024265,293.1882019042969,297.1499938964844,293.1499938964844,0.037048902362585,-1242.14453125,304.1562194824219,0.6523281931877136,0.08207718282938,0.0790260806679725,293.1837463378906,297.1499938964844,293.1499938964844,0.0481387078762054,-1058.13720703125,304.15576171875,0.68555748462677,0.0949116572737693,0.0673217549920082,293.1827697753906,297.1499938964844,293.1499938964844,0.0604422837495803,-1650.5501708984375,304.1553955078125,0.7199934720993042,0.1095764487981796,0.1050157994031906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674909740686416,1.0,1.0,0.998053789138794,1.0,-0.6513047814369202,0.2826302945613861,0.368674486875534,0.0991527661681175,0.0,0.0,0.1626515984535217,25.824153900146484,25.0,18.81489944458008,-4545.59716796875,44.3015022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025635376572609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266020238399505,0.126606285572052,-4.255385647411458e-06,0.0,0.0001040889474097,0.0,0.0,4.959037780761719,0.0,0.0,0.0,0.2739469408988952,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249949172139167,-972.1248779296876,304.1537780761719,0.6128550171852112,0.0675961300730705,0.0618834272027015,293.1893005371094,297.1499938964844,293.1499938964844,0.0363778918981552,-1230.5089111328125,304.15631103515625,0.6500989198684692,0.0813785791397094,0.0783163681626319,293.1849975585937,297.1499938964844,293.1499938964844,0.0474991798400878,-1049.907470703125,304.1558837890625,0.6834423542022705,0.0942414849996566,0.0668240413069725,293.1839599609375,297.1499938964844,293.1499938964844,0.0598404705524444,-1639.568603515625,304.155517578125,0.718272864818573,0.1089287772774696,0.1043575331568718,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672782897949218,1.0,1.0,0.997943103313446,1.0,-0.6485246419906616,0.2814479768276214,0.3670766353607178,0.0985732451081276,0.0,0.0,0.1597003489732742,25.854721069335938,25.0,14.346807479858398,-4516.91650390625,44.01317596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022698730230331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251836717128753,0.1251879185438156,-4.253347015037434e-06,0.0,0.0001037909169099,0.0,0.0,4.899641036987305,0.0,0.0,0.0,0.2737264335155487,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246517546474933,-965.6060180664062,304.1537170410156,0.6112905740737915,0.067170150578022,0.0614793486893177,293.18994140625,297.1499938964844,293.1499938964844,0.0357982963323593,-1220.47314453125,304.1562194824219,0.6482075452804565,0.0807544961571693,0.0776916295289993,293.18585205078125,297.1499938964844,293.1499938964844,0.0469361320137977,-1042.703125,304.15582275390625,0.6816178560256958,0.0936302468180656,0.0663771852850914,293.1847229003906,297.1499938964844,293.1499938964844,0.0593226104974746,-1630.183349609375,304.15545654296875,0.7168096303939819,0.1083498075604438,0.1037785336375236,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007681846619,0.050000000745058,0.2290387600660324,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670645475387573,1.0,1.0,0.9977920651435852,1.0,-0.6460665464401245,0.2804058492183685,0.3656606674194336,0.0980576500296592,0.0,0.0,0.1568755209445953,25.86851119995117,25.0,8.517001152038574,-4489.86962890625,43.74488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019231528043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237843632698059,0.1237886175513267,-4.25107737100916e-06,0.0,0.0001034390443237,0.0,0.0,4.84085750579834,0.0,0.0,0.0,0.2735040187835693,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240759160369634,-954.6217041015624,304.1534423828125,0.6086272597312927,0.0664178729057312,0.0607758276164531,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190143704414,-1203.5372314453125,304.15576171875,0.6450632810592651,0.0796572417020797,0.0766092911362648,293.1867980957031,297.1499938964844,293.1499938964844,0.0459566712379455,-1030.255615234375,304.155517578125,0.6785044074058533,0.092526689171791,0.0655804798007011,293.1854248046875,297.1499938964844,293.1499938964844,0.0584489442408084,-1614.482666015625,304.15509033203125,0.7143555283546448,0.1073281094431877,0.1027726307511329,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406393051147,1.0,1.0,0.9974899888038636,1.0,-0.6417677998542786,0.2785966098308563,0.3631711900234222,0.097130998969078,0.0,0.0,0.1518560945987701,25.866798400878903,25.0,-1.40310800075531,-4443.16845703125,43.25041580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010802835226059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212836802005767,0.121287927031517,-4.2466531340323854e-06,0.0,0.0001025836390908,0.0,0.0,4.735674381256104,0.0,0.0,0.0,0.2730989754199981,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240759160369634,-954.6217041015624,304.1534423828125,0.6086272597312927,0.0664178729057312,0.0607758276164531,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190143704414,-1203.5372314453125,304.15576171875,0.6450632810592651,0.0796572417020797,0.0766092911362648,293.1867980957031,297.1499938964844,293.1499938964844,0.0459566712379455,-1030.255615234375,304.155517578125,0.6785044074058533,0.092526689171791,0.0655804798007011,293.1854248046875,297.1499938964844,293.1499938964844,0.0584489442408084,-1614.482666015625,304.15509033203125,0.7143555283546448,0.1073281094431877,0.1027726307511329,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406393051147,1.0,1.0,0.9974899888038636,1.0,-0.6417677998542786,0.2785966098308563,0.3631711900234222,0.097130998969078,0.0,0.0,0.1518560945987701,25.866798400878903,25.0,-1.40310800075531,-4443.16845703125,43.25041580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010802835226059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212836802005767,0.121287927031517,-4.2466531340323854e-06,0.0,0.0001025836390908,0.0,0.0,4.735674381256104,0.0,0.0,0.0,0.2730989754199981,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.02359483204782,-945.3817138671876,304.153076171875,0.6063787937164307,0.0657615661621093,0.0601662509143352,293.1900634765625,297.1499938964844,293.1499938964844,0.0339896157383918,-1189.18310546875,304.1552124023437,0.6424388885498047,0.0786942690610885,0.0756699368357658,293.1871032714844,297.1499938964844,293.1499938964844,0.0451002903282642,-1019.4392700195312,304.15509033203125,0.67583167552948,0.0915341675281524,0.0648693442344665,293.1854248046875,297.1499938964844,293.1499938964844,0.0577058307826519,-1601.2364501953125,304.1546325683594,0.7122692465782166,0.1064256802201271,0.1018942072987556,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662283986806869,1.0,1.0,0.9971879124641418,1.0,-0.6380035877227783,0.2770357728004455,0.3609677851200104,0.0962711423635482,0.0,0.0,0.1477740556001663,25.844106674194336,25.0,-6.94657564163208,-4405.876953125,42.79777145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.100082017481327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192542240023613,0.1192584708333015,-4.242891918693204e-06,0.0,0.0001015705274767,0.0,0.0,4.650395393371582,0.0,0.0,0.0,0.2727671563625335,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.02359483204782,-945.3817138671876,304.153076171875,0.6063787937164307,0.0657615661621093,0.0601662509143352,293.1900634765625,297.1499938964844,293.1499938964844,0.0339896157383918,-1189.18310546875,304.1552124023437,0.6424388885498047,0.0786942690610885,0.0756699368357658,293.1871032714844,297.1499938964844,293.1499938964844,0.0451002903282642,-1019.4392700195312,304.15509033203125,0.67583167552948,0.0915341675281524,0.0648693442344665,293.1854248046875,297.1499938964844,293.1499938964844,0.0577058307826519,-1601.2364501953125,304.1546325683594,0.7122692465782166,0.1064256802201271,0.1018942072987556,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662283986806869,1.0,1.0,0.9971879124641418,1.0,-0.6380035877227783,0.2770357728004455,0.3609677851200104,0.0962711423635482,0.0,0.0,0.1477740556001663,25.844106674194336,25.0,-6.94657564163208,-4405.876953125,42.79777145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.100082017481327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192542240023613,0.1192584708333015,-4.242891918693204e-06,0.0,0.0001015705274767,0.0,0.0,4.650395393371582,0.0,0.0,0.0,0.2727671563625335,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785662472248,-937.3177490234376,304.1527404785156,0.6044144630432129,0.0651789158582687,0.0596265457570552,293.1893310546875,297.1499938964844,293.1499938964844,0.0332548208534717,-1176.4251708984375,304.1547241210937,0.6401386260986328,0.0778244212269783,0.0748259127140045,293.1869506835937,297.1499938964844,293.1499938964844,0.0443241447210311,-1009.6697998046876,304.1546936035156,0.6734457015991211,0.0906241536140441,0.0642195045948028,293.18505859375,297.1499938964844,293.1499938964844,0.0570411346852779,-1589.445556640625,304.1542053222656,0.7103986740112305,0.1056052148342132,0.1010997220873832,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1755676269531,1.0,0.16583251953125,1.0,1.0,0.9969075918197632,1.0,-0.634609043598175,0.275654673576355,0.35895437002182,0.0954385474324226,0.0,0.0,0.1446073502302169,25.811145782470703,25.0,-8.786447525024414,-4376.47216796875,42.37898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989951714873313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176842153072357,0.1176884621381759,-4.239911504555494e-06,0.0,0.0001004675141302,0.0,0.0,4.584514141082764,0.0,0.0,0.0,0.2725094258785248,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785662472248,-937.3177490234376,304.1527404785156,0.6044144630432129,0.0651789158582687,0.0596265457570552,293.1893310546875,297.1499938964844,293.1499938964844,0.0332548208534717,-1176.4251708984375,304.1547241210937,0.6401386260986328,0.0778244212269783,0.0748259127140045,293.1869506835937,297.1499938964844,293.1499938964844,0.0443241447210311,-1009.6697998046876,304.1546936035156,0.6734457015991211,0.0906241536140441,0.0642195045948028,293.18505859375,297.1499938964844,293.1499938964844,0.0570411346852779,-1589.445556640625,304.1542053222656,0.7103986740112305,0.1056052148342132,0.1010997220873832,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1755676269531,1.0,0.16583251953125,1.0,1.0,0.9969075918197632,1.0,-0.634609043598175,0.275654673576355,0.35895437002182,0.0954385474324226,0.0,0.0,0.1446073502302169,25.811145782470703,25.0,-8.786447525024414,-4376.47216796875,42.37898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989951714873313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176842153072357,0.1176884621381759,-4.239911504555494e-06,0.0,0.0001004675141302,0.0,0.0,4.584514141082764,0.0,0.0,0.0,0.2725094258785248,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107199072837,-930.1183471679688,304.1524658203125,0.6026684045791626,0.0646565482020378,0.0591437220573425,293.1883544921875,297.1499938964844,293.1499938964844,0.0325876772403717,-1164.781494140625,304.1542663574219,0.6380710005760193,0.0770277082920074,0.0740550830960273,293.1864929199219,297.1499938964844,293.1499938964844,0.0436059646308422,-1000.6421508789062,304.1543273925781,0.6712722182273865,0.0897812098264694,0.0636189132928848,293.18438720703125,297.1499938964844,293.1499938964844,0.0564292483031749,-1578.6187744140625,304.15380859375,0.7086746096611023,0.1048489660024643,0.1003694832324981,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654553860425949,1.0,1.0,0.9966272711753844,1.0,-0.6315053105354309,0.2744176685810089,0.357087641954422,0.0946221575140953,0.0,0.0,0.1422112435102462,25.77313232421875,25.0,-8.254457473754883,-4353.01318359375,41.9901237487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978875756263732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165050566196441,0.1165092960000038,-4.237648226990132e-06,0.0,9.934344416251406e-05,0.0,0.0,4.535103797912598,0.0,0.0,0.0,0.2723154723644256,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107199072837,-930.1183471679688,304.1524658203125,0.6026684045791626,0.0646565482020378,0.0591437220573425,293.1883544921875,297.1499938964844,293.1499938964844,0.0325876772403717,-1164.781494140625,304.1542663574219,0.6380710005760193,0.0770277082920074,0.0740550830960273,293.1864929199219,297.1499938964844,293.1499938964844,0.0436059646308422,-1000.6421508789062,304.1543273925781,0.6712722182273865,0.0897812098264694,0.0636189132928848,293.18438720703125,297.1499938964844,293.1499938964844,0.0564292483031749,-1578.6187744140625,304.15380859375,0.7086746096611023,0.1048489660024643,0.1003694832324981,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654553860425949,1.0,1.0,0.9966272711753844,1.0,-0.6315053105354309,0.2744176685810089,0.357087641954422,0.0946221575140953,0.0,0.0,0.1422112435102462,25.77313232421875,25.0,-8.254457473754883,-4353.01318359375,41.9901237487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978875756263732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165050566196441,0.1165092960000038,-4.237648226990132e-06,0.0,9.934344416251406e-05,0.0,0.0,4.535103797912598,0.0,0.0,0.0,0.2723154723644256,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414464414119,-926.7772216796876,304.1523132324219,0.6018627285957336,0.0644146800041198,0.0589205436408519,293.1877746582031,297.1499938964844,293.1499938964844,0.0322745591402053,-1159.290283203125,304.154052734375,0.6371071338653564,0.076652817428112,0.0736929178237915,293.1861572265625,297.1499938964844,293.1499938964844,0.0432642288506031,-996.3469848632812,304.1541748046875,0.6702499389648438,0.0893813744187355,0.0633344426751136,293.1839904785156,297.1499938964844,293.1499938964844,0.0561385415494442,-1573.4798583984375,304.1536560058594,0.7078558802604675,0.1044914573431015,0.1000247597694397,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.16748046875,1.0,0.1652742624282837,1.0,1.0,0.9964871406555176,1.0,-0.6300463676452637,0.2738445997238159,0.3562017679214477,0.0942205637693405,0.0,0.0,0.1412446200847625,25.753252029418945,25.0,-7.533529758453369,-4342.87744140625,41.80603790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973462164402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160332038998603,0.11603744328022,-4.236742825014517e-06,0.0,9.879403660306708e-05,0.0,0.0,4.515356063842773,0.0,0.0,0.0,0.2722379267215729,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224802792072296,-923.5780639648438,304.1521911621094,0.601094126701355,0.0641837939620018,0.0587077029049396,293.18719482421875,297.1499938964844,293.1499938964844,0.0319729708135128,-1153.9833984375,304.15386962890625,0.6361817121505737,0.0762914940714836,0.0733441114425659,293.185791015625,297.1499938964844,293.1499938964844,0.0429321117699146,-992.1720581054688,304.1540222167969,0.6692630052566528,0.088993951678276,0.0630590319633483,293.1835632324219,297.1499938964844,293.1499938964844,0.0558562204241752,-1568.4912109375,304.15350341796875,0.7070659399032593,0.1041458621621131,0.0996917635202407,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070983886719,291.1653137207031,1.0,0.1650979965925216,1.0,1.0,0.9963488578796388,1.0,-0.6286406517028809,0.2732968032360077,0.3553438782691955,0.0938243865966796,0.0,0.0,0.1403985172510147,25.73318672180176,25.0,-6.705967903137207,-4333.4814453125,41.62822341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968223437666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156225055456161,0.1156267374753952,-4.235957931086887e-06,0.0,9.826236782828346e-05,0.0,0.0,4.498181343078613,0.0,0.0,0.0,0.2721705138683319,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022179365158081,-917.55517578125,304.1519470214844,0.599653422832489,0.063751220703125,0.0583095401525497,293.1859130859375,297.1499938964844,293.1499938964844,0.0314011387526989,-1143.8692626953125,304.1535339355469,0.6344322562217712,0.0756057500839233,0.0726827755570411,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936789691448,-984.1436157226562,304.1537475585937,0.6673816442489624,0.0882524996995925,0.0625325739383697,293.1826171875,297.1499938964844,293.1499938964844,0.0553142949938774,-1558.920654296875,304.1532287597656,0.7055631875991821,0.1034872606396675,0.0990577340126037,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.164760023355484,1.0,1.0,0.9960723519325256,1.0,-0.6259732246398926,0.2722660303115845,0.3537072241306305,0.0930548682808876,0.0,0.0,0.1390004903078079,25.693235397338867,25.0,-5.071224689483643,-4316.29150390625,41.29023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958489254117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149490252137184,0.1149532571434974,-4.234680091030896e-06,0.0,9.72744746832177e-05,0.0,0.0,4.470048904418945,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022179365158081,-917.55517578125,304.1519470214844,0.599653422832489,0.063751220703125,0.0583095401525497,293.1859130859375,297.1499938964844,293.1499938964844,0.0314011387526989,-1143.8692626953125,304.1535339355469,0.6344322562217712,0.0756057500839233,0.0726827755570411,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936789691448,-984.1436157226562,304.1537475585937,0.6673816442489624,0.0882524996995925,0.0625325739383697,293.1826171875,297.1499938964844,293.1499938964844,0.0553142949938774,-1558.920654296875,304.1532287597656,0.7055631875991821,0.1034872606396675,0.0990577340126037,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.164760023355484,1.0,1.0,0.9960723519325256,1.0,-0.6259732246398926,0.2722660303115845,0.3537072241306305,0.0930548682808876,0.0,0.0,0.1390004903078079,25.693235397338867,25.0,-5.071224689483643,-4316.29150390625,41.29023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958489254117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149490252137184,0.1149532571434974,-4.234680091030896e-06,0.0,9.72744746832177e-05,0.0,0.0,4.470048904418945,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035409390926,-911.975830078125,304.1517639160156,0.5983237624168396,0.0633529648184776,0.0579435974359512,293.1846008300781,297.1499938964844,293.1499938964844,0.0308674555271863,-1134.364501953125,304.1532592773437,0.6328006982803345,0.0749646499752998,0.0720651894807815,293.18408203125,297.1499938964844,293.1499938964844,0.0416863709688186,-976.5020141601562,304.15350341796875,0.6656068563461304,0.0875508412718772,0.0620350316166877,293.1816101074219,297.1499938964844,293.1499938964844,0.054800484329462,-1549.8536376953125,304.15301513671875,0.7041507959365845,0.1028683632612228,0.0984624847769737,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644412130117416,1.0,1.0,0.9957959055900574,1.0,-0.62347811460495,0.2713060677051544,0.3521720468997955,0.0923279002308845,0.0,0.0,0.1379150450229644,25.6544132232666,25.0,-3.739380836486816,-4300.58935546875,40.97423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950034037232399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144303232431411,0.1144345551729202,-4.233706022205297e-06,0.0,9.641637734603135e-05,0.0,0.0,4.448410034179688,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035409390926,-911.975830078125,304.1517639160156,0.5983237624168396,0.0633529648184776,0.0579435974359512,293.1846008300781,297.1499938964844,293.1499938964844,0.0308674555271863,-1134.364501953125,304.1532592773437,0.6328006982803345,0.0749646499752998,0.0720651894807815,293.18408203125,297.1499938964844,293.1499938964844,0.0416863709688186,-976.5020141601562,304.15350341796875,0.6656068563461304,0.0875508412718772,0.0620350316166877,293.1816101074219,297.1499938964844,293.1499938964844,0.054800484329462,-1549.8536376953125,304.15301513671875,0.7041507959365845,0.1028683632612228,0.0984624847769737,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644412130117416,1.0,1.0,0.9957959055900574,1.0,-0.62347811460495,0.2713060677051544,0.3521720468997955,0.0923279002308845,0.0,0.0,0.1379150450229644,25.6544132232666,25.0,-3.739380836486816,-4300.58935546875,40.97423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950034037232399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144303232431411,0.1144345551729202,-4.233706022205297e-06,0.0,9.641637734603135e-05,0.0,0.0,4.448410034179688,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489173471927,-906.7750244140624,304.151611328125,0.597085177898407,0.0629835054278373,0.0576045960187912,293.1832580566406,297.1499938964844,293.1499938964844,0.0303674191236495,-1125.398681640625,304.1529846191406,0.6312675476074219,0.0743622928857803,0.0714854374527931,293.18310546875,297.1499938964844,293.1499938964844,0.041106279939413,-969.198486328125,304.1533203125,0.6639202833175659,0.0868831500411033,0.0615620911121368,293.1805419921875,297.1499938964844,293.1499938964844,0.0543121322989463,-1541.2440185546875,304.15283203125,0.7028151154518127,0.1022843793034553,0.0979011878371238,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404032707214,1.0,1.0,0.9955188035964966,1.0,-0.6211310625076294,0.2703996002674103,0.3507314324378967,0.0916542336344719,0.0,0.0,0.1370640397071838,25.617328643798828,25.0,-2.7648446559906006,-4285.92041015625,40.67789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.094303198158741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140257865190506,0.1140300184488296,-4.232951141602825e-06,0.0,9.570575639372692e-05,0.0,0.0,4.431550025939941,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489173471927,-906.7750244140624,304.151611328125,0.597085177898407,0.0629835054278373,0.0576045960187912,293.1832580566406,297.1499938964844,293.1499938964844,0.0303674191236495,-1125.398681640625,304.1529846191406,0.6312675476074219,0.0743622928857803,0.0714854374527931,293.18310546875,297.1499938964844,293.1499938964844,0.041106279939413,-969.198486328125,304.1533203125,0.6639202833175659,0.0868831500411033,0.0615620911121368,293.1805419921875,297.1499938964844,293.1499938964844,0.0543121322989463,-1541.2440185546875,304.15283203125,0.7028151154518127,0.1022843793034553,0.0979011878371238,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404032707214,1.0,1.0,0.9955188035964966,1.0,-0.6211310625076294,0.2703996002674103,0.3507314324378967,0.0916542336344719,0.0,0.0,0.1370640397071838,25.617328643798828,25.0,-2.7648446559906006,-4285.92041015625,40.67789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.094303198158741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140257865190506,0.1140300184488296,-4.232951141602825e-06,0.0,9.570575639372692e-05,0.0,0.0,4.431550025939941,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
