time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128121733665,-901.90869140625,304.1514587402344,0.5959246754646301,0.0626391470432281,0.0572889745235443,293.181884765625,297.1499938964844,293.1499938964844,0.0298980269581079,-1116.925537109375,304.1527709960937,0.6298196315765381,0.0737946480512619,0.0709394812583923,293.18212890625,297.1499938964844,293.1499938964844,0.0405507832765579,-962.2001342773438,304.15313720703125,0.6623101234436035,0.0862455144524574,0.0611108243465423,293.179443359375,297.1499938964844,293.1499938964844,0.0538475885987281,-1533.06298828125,304.15264892578125,0.7015477418899536,0.1017322093248367,0.0973707139492034,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565957546234,1.0,1.0,0.9952417016029358,1.0,-0.6189156770706177,0.2695357203483581,0.3493799567222595,0.0910390764474868,0.0,0.0,0.136394590139389,25.582300186157227,25.0,-2.060241222381592,-4272.12646484375,40.39949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937552452087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137089654803276,0.1137131974101066,-4.232362243783427e-06,0.0,9.514965495327488e-05,0.0,0.0,4.418354511260986,0.0,0.0,0.0,0.2718580067157745,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128121733665,-901.90869140625,304.1514587402344,0.5959246754646301,0.0626391470432281,0.0572889745235443,293.181884765625,297.1499938964844,293.1499938964844,0.0298980269581079,-1116.925537109375,304.1527709960937,0.6298196315765381,0.0737946480512619,0.0709394812583923,293.18212890625,297.1499938964844,293.1499938964844,0.0405507832765579,-962.2001342773438,304.15313720703125,0.6623101234436035,0.0862455144524574,0.0611108243465423,293.179443359375,297.1499938964844,293.1499938964844,0.0538475885987281,-1533.06298828125,304.15264892578125,0.7015477418899536,0.1017322093248367,0.0973707139492034,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565957546234,1.0,1.0,0.9952417016029358,1.0,-0.6189156770706177,0.2695357203483581,0.3493799567222595,0.0910390764474868,0.0,0.0,0.136394590139389,25.582300186157227,25.0,-2.060241222381592,-4272.12646484375,40.39949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937552452087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137089654803276,0.1137131974101066,-4.232362243783427e-06,0.0,9.514965495327488e-05,0.0,0.0,4.418354511260986,0.0,0.0,0.0,0.2718580067157745,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213009994477033,-899.5892333984375,304.1513977050781,0.5953705310821533,0.0624754428863525,0.0571390353143215,293.18121337890625,297.1499938964844,293.1499938964844,0.0296838022768497,-1112.85107421875,304.1526794433594,0.6291243433952332,0.0735227689146995,0.0706781148910522,293.1816101074219,297.1499938964844,293.1499938964844,0.0402815341949462,-958.8062133789062,304.1530456542969,0.6615306735038757,0.0859369561076164,0.0608925744891166,293.17889404296875,297.1499938964844,293.1499938964844,0.0536237508058548,-1529.1241455078125,304.152587890625,0.7009375691413879,0.1014672368764877,0.0971162170171737,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201728820801,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637207418680191,1.0,1.0,0.9951031804084778,1.0,-0.6178531646728516,0.2691177725791931,0.3487354218959808,0.0907529443502426,0.0,0.0,0.1361139267683029,25.56559562683105,25.0,-1.774421215057373,-4265.5439453125,40.26653671264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935373902320861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113576740026474,0.113580971956253,-4.2321175897086505e-06,0.0,9.492856042925268e-05,0.0,0.0,4.412850379943848,0.0,0.0,0.0,0.2718364894390106,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211930535733699,-897.3406372070312,304.1513366699219,0.5948324799537659,0.062317032366991,0.0569939874112606,293.1805725097656,297.1499938964844,293.1499938964844,0.0294760018587112,-1108.894287109375,304.1525573730469,0.6284466981887817,0.0732584372162818,0.0704240649938583,293.1811218261719,297.1499938964844,293.1499938964844,0.040017656981945,-955.4786987304688,304.1529846191406,0.6607671976089478,0.0856348648667335,0.0606789551675319,293.1783447265625,297.1499938964844,293.1499938964844,0.0534053556621074,-1525.282958984375,304.15252685546875,0.7003423571586609,0.1012093797326088,0.0968685895204544,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537899017334,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635887771844864,1.0,1.0,0.9949631094932556,1.0,-0.6168192028999329,0.2687087655067444,0.3481104075908661,0.0904800668358802,0.0,0.0,0.1358625292778015,25.54944229125977,25.0,-1.5180444717407229,-4259.17529296875,40.13753509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933557748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134588345885276,0.1134630665183067,-4.231900675222278e-06,0.0,9.47442458709702e-05,0.0,0.0,4.407944202423096,0.0,0.0,0.0,0.2718173563480377,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209879279136657,-893.0422973632812,304.1512451171875,0.5937982797622681,0.0620148628950119,0.0567175149917602,293.17926025390625,297.1499938964844,293.1499938964844,0.0287112984806299,-1101.5711669921875,304.15301513671875,0.6271371841430664,0.0727503448724746,0.0699362605810165,293.1801147460937,297.1499938964844,293.1499938964844,0.0395051762461662,-949.011962890625,304.15283203125,0.6592819690704346,0.0850488469004631,0.0602647438645362,293.17724609375,297.1499938964844,293.1499938964844,0.0529842376708984,-1517.88232421875,304.1523742675781,0.6991912126541138,0.1007139608263969,0.0963929146528244,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.153564453125,1.0,0.163335919380188,1.0,1.0,0.9946829676628112,1.0,-0.6148313283920288,0.2679314315319061,0.3468998670578003,0.0899365171790123,0.0,0.0,0.1354284286499023,25.51875877380371,25.0,-1.1224743127822876,-4247.15673828125,39.89070892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930929481983184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132567599415779,0.1132609918713569,-4.2315327846154105e-06,0.0,9.447750926483424e-05,0.0,0.0,4.399542331695557,0.0,0.0,0.0,0.271784633398056,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209879279136657,-893.0422973632812,304.1512451171875,0.5937982797622681,0.0620148628950119,0.0567175149917602,293.17926025390625,297.1499938964844,293.1499938964844,0.0287112984806299,-1101.5711669921875,304.15301513671875,0.6271371841430664,0.0727503448724746,0.0699362605810165,293.1801147460937,297.1499938964844,293.1499938964844,0.0395051762461662,-949.011962890625,304.15283203125,0.6592819690704346,0.0850488469004631,0.0602647438645362,293.17724609375,297.1499938964844,293.1499938964844,0.0529842376708984,-1517.88232421875,304.1523742675781,0.6991912126541138,0.1007139608263969,0.0963929146528244,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.153564453125,1.0,0.163335919380188,1.0,1.0,0.9946829676628112,1.0,-0.6148313283920288,0.2679314315319061,0.3468998670578003,0.0899365171790123,0.0,0.0,0.1354284286499023,25.51875877380371,25.0,-1.1224743127822876,-4247.15673828125,39.89070892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930929481983184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132567599415779,0.1132609918713569,-4.2315327846154105e-06,0.0,9.447750926483424e-05,0.0,0.0,4.399542331695557,0.0,0.0,0.0,0.271784633398056,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020795913413167,-888.9882202148438,304.1511535644531,0.5928261280059814,0.0617308728396892,0.0564576126635074,293.177978515625,297.1499938964844,293.1499938964844,0.0282844360917806,-1094.0418701171875,304.1527099609375,0.6258904933929443,0.0722677260637283,0.0694727376103401,293.1791381835937,297.1499938964844,293.1499938964844,0.0390113927423954,-942.7752075195312,304.1527099609375,0.6578578352928162,0.0844845622777938,0.059866264462471,293.1761474609375,297.1499938964844,293.1499938964844,0.052582886070013,-1510.8363037109375,304.1522521972656,0.6981011033058167,0.1002436727285385,0.0959415659308433,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.1529846191406,1.0,0.163096934556961,1.0,1.0,0.9944028258323668,1.0,-0.6129403710365295,0.2671386003494262,0.3458017706871032,0.0895414650440216,0.0,0.0,0.1350673288106918,25.49026679992676,25.0,-0.6068321466445923,-4235.833984375,39.657596588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476544260978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905523896217,0.1130947843194007,-4.231233560858527e-06,0.0,9.433005470782518e-05,0.0,0.0,4.392636299133301,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020795913413167,-888.9882202148438,304.1511535644531,0.5928261280059814,0.0617308728396892,0.0564576126635074,293.177978515625,297.1499938964844,293.1499938964844,0.0282844360917806,-1094.0418701171875,304.1527099609375,0.6258904933929443,0.0722677260637283,0.0694727376103401,293.1791381835937,297.1499938964844,293.1499938964844,0.0390113927423954,-942.7752075195312,304.1527099609375,0.6578578352928162,0.0844845622777938,0.059866264462471,293.1761474609375,297.1499938964844,293.1499938964844,0.052582886070013,-1510.8363037109375,304.1522521972656,0.6981011033058167,0.1002436727285385,0.0959415659308433,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.1529846191406,1.0,0.163096934556961,1.0,1.0,0.9944028258323668,1.0,-0.6129403710365295,0.2671386003494262,0.3458017706871032,0.0895414650440216,0.0,0.0,0.1350673288106918,25.49026679992676,25.0,-0.6068321466445923,-4235.833984375,39.657596588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476544260978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905523896217,0.1130947843194007,-4.231233560858527e-06,0.0,9.433005470782518e-05,0.0,0.0,4.392636299133301,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206153597682714,-885.1399536132812,304.15106201171875,0.5919158458709717,0.0614651143550872,0.0562141053378582,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970653355121,-1087.07958984375,304.1522827148437,0.6247051954269409,0.0718100294470787,0.0690331980586052,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317914187908,-936.705078125,304.1526184082031,0.6564881205558777,0.0839401185512542,0.0594818666577339,293.17510986328125,297.1499938964844,293.1499938964844,0.0521968379616737,-1504.0577392578125,304.15216064453125,0.6970674991607666,0.0997970700263977,0.0955128297209739,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708392381668,1.0,1.0,0.994120180606842,1.0,-0.6111418604850769,0.2663381397724151,0.3448037207126617,0.0892717018723487,0.0,0.0,0.1346539855003357,25.46372032165528,25.0,0.3873387575149536,-4224.86376953125,39.43730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962975740432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129206046462059,0.1129248365759849,-4.23096844315296e-06,0.0,9.427792974747716e-05,0.0,0.0,4.385618686676025,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206153597682714,-885.1399536132812,304.15106201171875,0.5919158458709717,0.0614651143550872,0.0562141053378582,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970653355121,-1087.07958984375,304.1522827148437,0.6247051954269409,0.0718100294470787,0.0690331980586052,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317914187908,-936.705078125,304.1526184082031,0.6564881205558777,0.0839401185512542,0.0594818666577339,293.17510986328125,297.1499938964844,293.1499938964844,0.0521968379616737,-1504.0577392578125,304.15216064453125,0.6970674991607666,0.0997970700263977,0.0955128297209739,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708392381668,1.0,1.0,0.994120180606842,1.0,-0.6111418604850769,0.2663381397724151,0.3448037207126617,0.0892717018723487,0.0,0.0,0.1346539855003357,25.46372032165528,25.0,0.3873387575149536,-4224.86376953125,39.43730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962975740432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129206046462059,0.1129248365759849,-4.23096844315296e-06,0.0,9.427792974747716e-05,0.0,0.0,4.385618686676025,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204459968954324,-881.50146484375,304.1510009765625,0.591054379940033,0.06121526658535,0.0559856444597244,293.175537109375,297.1499938964844,293.1499938964844,0.0277260299772024,-1080.441162109375,304.1519775390625,0.6235678195953369,0.071374736726284,0.0686155632138252,293.17724609375,297.1499938964844,293.1499938964844,0.0380672588944435,-930.816162109375,304.15252685546875,0.655161440372467,0.0834142789244651,0.0591107793152332,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275685608387,-1497.5767822265625,304.15203857421875,0.6960795521736145,0.0993730649352073,0.0951059013605117,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.1537780761719,1.0,0.1626569181680679,1.0,1.0,0.9938375353813172,1.0,-0.6094300746917725,0.2655774652957916,0.3438526391983032,0.0890134200453758,0.0,0.0,0.1341270953416824,25.439010620117188,25.0,0.7854707837104797,-4213.95947265625,39.22898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929120928049087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127008944749832,0.1127051264047622,-4.230651938996743e-06,0.0,9.429396595805883e-05,0.0,0.0,4.376574993133545,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204459968954324,-881.50146484375,304.1510009765625,0.591054379940033,0.06121526658535,0.0559856444597244,293.175537109375,297.1499938964844,293.1499938964844,0.0277260299772024,-1080.441162109375,304.1519775390625,0.6235678195953369,0.071374736726284,0.0686155632138252,293.17724609375,297.1499938964844,293.1499938964844,0.0380672588944435,-930.816162109375,304.15252685546875,0.655161440372467,0.0834142789244651,0.0591107793152332,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275685608387,-1497.5767822265625,304.15203857421875,0.6960795521736145,0.0993730649352073,0.0951059013605117,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.1537780761719,1.0,0.1626569181680679,1.0,1.0,0.9938375353813172,1.0,-0.6094300746917725,0.2655774652957916,0.3438526391983032,0.0890134200453758,0.0,0.0,0.1341270953416824,25.439010620117188,25.0,0.7854707837104797,-4213.95947265625,39.22898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929120928049087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127008944749832,0.1127051264047622,-4.230651938996743e-06,0.0,9.429396595805883e-05,0.0,0.0,4.376574993133545,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203653313219547,-879.7603759765625,304.1509704589844,0.5906406044960022,0.0610957778990268,0.0558764077723026,293.1749572753906,297.1499938964844,293.1499938964844,0.027598762884736,-1077.2381591796875,304.15185546875,0.6230159997940063,0.0711648613214492,0.0684142708778381,293.17681884765625,297.1499938964844,293.1499938964844,0.0378409922122955,-927.9453125,304.1524658203125,0.6545142531394958,0.083157978951931,0.0589299388229846,293.1735534667969,297.1499938964844,293.1499938964844,0.0516496859490871,-1494.45751953125,304.1520080566406,0.6956028342247009,0.0991691425442695,0.0949102044105529,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625542342662811,1.0,1.0,0.9936962127685548,1.0,-0.6086042523384094,0.2652053534984588,0.3433989286422729,0.0889008045196533,0.0,0.0,0.1338332742452621,25.427335739135746,25.0,0.8641181588172913,-4208.61767578125,39.129005432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929361954331398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125767529010772,0.1125809773802757,-4.230467311572284e-06,0.0,9.43184204516001e-05,0.0,0.0,4.3714599609375,0.0,0.0,0.0,0.2716777324676513,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202871318906545,-878.0673217773438,304.15093994140625,0.5902374982833862,0.0609796904027462,0.0557702742516994,293.1744079589844,297.1499938964844,293.1499938964844,0.0274746529757976,-1074.1087646484375,304.1517333984375,0.6224745512008667,0.0709598064422607,0.0682176277041435,293.1763610839844,297.1499938964844,293.1499938964844,0.037618450820446,-925.1199340820312,304.1524353027344,0.6538771986961365,0.0829058140516281,0.0587520375847816,293.17303466796875,297.1499938964844,293.1499938964844,0.051476027816534,-1491.413818359375,304.1519470214844,0.6951371431350708,0.0989703312516212,0.0947193875908851,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624542325735092,1.0,1.0,0.9935516715049744,1.0,-0.6077971458435059,0.2648381292819977,0.3429590165615082,0.0887991040945053,0.0,0.0,0.1335182636976242,25.41607666015625,25.0,0.9173579812049866,-4203.36865234375,39.031620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929664000868797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124438792467117,0.1124481111764907,-4.230268586979946e-06,0.0,9.434908133698627e-05,0.0,0.0,4.36598539352417,0.0,0.0,0.0,0.2716570496559143,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.020137945190072,-874.8228759765625,304.15087890625,0.5894631743431091,0.0607575252652168,0.0555671378970146,293.1733093261719,297.1499938964844,293.1499938964844,0.0272283889353275,-1068.0650634765625,304.1515808105469,0.6214216351509094,0.0705637261271476,0.0678378567099571,293.1755065917969,297.1499938964844,293.1499938964844,0.0371843315660953,-919.6027221679688,304.15234375,0.6526330709457397,0.0824136137962341,0.0584048479795455,293.17205810546875,297.1499938964844,293.1499938964844,0.0511412434279918,-1485.5504150390625,304.15185546875,0.6942387819290161,0.0985878184437751,0.0943522229790687,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619181871414,1.0,1.0,0.9932626485824584,1.0,-0.6062379479408264,0.2641187310218811,0.3421191871166229,0.0886259153485298,0.0,0.0,0.1328197568655014,25.394737243652344,25.0,0.968390166759491,-4193.12841796875,38.84436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930331945419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492981910705,0.1121535301208496,-4.229825663060183e-06,0.0,9.441686415812e-05,0.0,0.0,4.353848934173584,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.020137945190072,-874.8228759765625,304.15087890625,0.5894631743431091,0.0607575252652168,0.0555671378970146,293.1733093261719,297.1499938964844,293.1499938964844,0.0272283889353275,-1068.0650634765625,304.1515808105469,0.6214216351509094,0.0705637261271476,0.0678378567099571,293.1755065917969,297.1499938964844,293.1499938964844,0.0371843315660953,-919.6027221679688,304.15234375,0.6526330709457397,0.0824136137962341,0.0584048479795455,293.17205810546875,297.1499938964844,293.1499938964844,0.0511412434279918,-1485.5504150390625,304.15185546875,0.6942387819290161,0.0985878184437751,0.0943522229790687,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619181871414,1.0,1.0,0.9932626485824584,1.0,-0.6062379479408264,0.2641187310218811,0.3421191871166229,0.0886259153485298,0.0,0.0,0.1328197568655014,25.394737243652344,25.0,0.968390166759491,-4193.12841796875,38.84436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930331945419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492981910705,0.1121535301208496,-4.229825663060183e-06,0.0,9.441686415812e-05,0.0,0.0,4.353848934173584,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979618191719,-871.76171875,304.1508178710937,0.5887296795845032,0.060548149049282,0.0553756356239318,293.1722717285156,297.1499938964844,293.1499938964844,0.0269693881273269,-1062.2967529296875,304.1514892578125,0.6204059720039368,0.0701852738857269,0.0674750581383705,293.1746520996094,297.1499938964844,293.1499938964844,0.036764346063137,-914.2576904296876,304.1522521972656,0.6514269113540649,0.0819368138909339,0.058068573474884,293.17108154296875,297.1499938964844,293.1499938964844,0.0508228279650211,-1479.9793701171875,304.1517639160156,0.693382978439331,0.0982247292995452,0.0940036177635192,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792746543884,1.0,1.0,0.992973566055298,1.0,-0.604748547077179,0.2634210288524627,0.3413274884223938,0.0884851291775703,0.0,0.0,0.1320326775312423,25.37481689453125,25.0,0.9424488544464112,-4183.2197265625,38.66655349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930913314223289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118164658546447,0.1118206977844238,-4.2293218029954005e-06,0.0,9.447586489841342e-05,0.0,0.0,4.3401384353637695,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979618191719,-871.76171875,304.1508178710937,0.5887296795845032,0.060548149049282,0.0553756356239318,293.1722717285156,297.1499938964844,293.1499938964844,0.0269693881273269,-1062.2967529296875,304.1514892578125,0.6204059720039368,0.0701852738857269,0.0674750581383705,293.1746520996094,297.1499938964844,293.1499938964844,0.036764346063137,-914.2576904296876,304.1522521972656,0.6514269113540649,0.0819368138909339,0.058068573474884,293.17108154296875,297.1499938964844,293.1499938964844,0.0508228279650211,-1479.9793701171875,304.1517639160156,0.693382978439331,0.0982247292995452,0.0940036177635192,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792746543884,1.0,1.0,0.992973566055298,1.0,-0.604748547077179,0.2634210288524627,0.3413274884223938,0.0884851291775703,0.0,0.0,0.1320326775312423,25.37481689453125,25.0,0.9424488544464112,-4183.2197265625,38.66655349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930913314223289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118164658546447,0.1118206977844238,-4.2293218029954005e-06,0.0,9.447586489841342e-05,0.0,0.0,4.3401384353637695,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670364916324,-868.8843994140625,304.1507568359375,0.5880364179611206,0.0603513084352016,0.0551955215632915,293.1712646484375,297.1499938964844,293.1499938964844,0.0266713425517082,-1056.7923583984375,304.1514892578125,0.6194252967834473,0.069823682308197,0.067128486931324,293.1738586425781,297.1499938964844,293.1499938964844,0.0363584160804748,-909.0844116210938,304.1521911621094,0.6502572298049927,0.0814749747514724,0.0577428825199604,293.1701354980469,297.1499938964844,293.1499938964844,0.0505209639668464,-1474.703857421875,304.15167236328125,0.6925691366195679,0.0978808030486106,0.0936732962727546,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619057804346084,1.0,1.0,0.99268239736557,1.0,-0.6033270359039307,0.262749433517456,0.340577632188797,0.088364653289318,0.0,0.0,0.1311673372983932,25.356176376342773,25.0,0.8268123269081116,-4173.66650390625,38.49774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931233465671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489808678627,0.1114532127976417,-4.228759280522354e-06,0.0,9.450835932511836e-05,0.0,0.0,4.324999809265137,0.0,0.0,0.0,0.2715020775794983,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670364916324,-868.8843994140625,304.1507568359375,0.5880364179611206,0.0603513084352016,0.0551955215632915,293.1712646484375,297.1499938964844,293.1499938964844,0.0266713425517082,-1056.7923583984375,304.1514892578125,0.6194252967834473,0.069823682308197,0.067128486931324,293.1738586425781,297.1499938964844,293.1499938964844,0.0363584160804748,-909.0844116210938,304.1521911621094,0.6502572298049927,0.0814749747514724,0.0577428825199604,293.1701354980469,297.1499938964844,293.1499938964844,0.0505209639668464,-1474.703857421875,304.15167236328125,0.6925691366195679,0.0978808030486106,0.0936732962727546,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619057804346084,1.0,1.0,0.99268239736557,1.0,-0.6033270359039307,0.262749433517456,0.340577632188797,0.088364653289318,0.0,0.0,0.1311673372983932,25.356176376342773,25.0,0.8268123269081116,-4173.66650390625,38.49774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931233465671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489808678627,0.1114532127976417,-4.228759280522354e-06,0.0,9.450835932511836e-05,0.0,0.0,4.324999809265137,0.0,0.0,0.0,0.2715020775794983,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447445243597,-866.1854858398438,304.15069580078125,0.58738112449646,0.0601663328707218,0.0550261698663234,293.1703186035156,297.1499938964844,293.1499938964844,0.026391752064228,-1051.52587890625,304.1514587402344,0.6184762120246887,0.069477766752243,0.0667969286441803,293.173095703125,297.1499938964844,293.1499938964844,0.0359660014510154,-904.0765991210938,304.152099609375,0.6491214632987976,0.0810271427035331,0.05742709338665,293.16925048828125,297.1499938964844,293.1499938964844,0.0502352192997932,-1469.7164306640625,304.151611328125,0.6917948722839355,0.0975550562143325,0.0933603048324585,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.161740705370903,1.0,1.0,0.9923912286758424,1.0,-0.601969301700592,0.2621075809001922,0.3398617208003998,0.0882512554526329,0.0,0.0,0.1302467286586761,25.338632583618164,25.0,0.618687093257904,-4164.50732421875,38.337249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.093118242919445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110560670495033,0.1110602915287017,-4.2281485548301134e-06,0.0,9.450317884329706e-05,0.0,0.0,4.308813095092773,0.0,0.0,0.0,0.2714406847953796,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447445243597,-866.1854858398438,304.15069580078125,0.58738112449646,0.0601663328707218,0.0550261698663234,293.1703186035156,297.1499938964844,293.1499938964844,0.026391752064228,-1051.52587890625,304.1514587402344,0.6184762120246887,0.069477766752243,0.0667969286441803,293.173095703125,297.1499938964844,293.1499938964844,0.0359660014510154,-904.0765991210938,304.152099609375,0.6491214632987976,0.0810271427035331,0.05742709338665,293.16925048828125,297.1499938964844,293.1499938964844,0.0502352192997932,-1469.7164306640625,304.151611328125,0.6917948722839355,0.0975550562143325,0.0933603048324585,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.161740705370903,1.0,1.0,0.9923912286758424,1.0,-0.601969301700592,0.2621075809001922,0.3398617208003998,0.0882512554526329,0.0,0.0,0.1302467286586761,25.338632583618164,25.0,0.618687093257904,-4164.50732421875,38.337249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.093118242919445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110560670495033,0.1110602915287017,-4.2281485548301134e-06,0.0,9.450317884329706e-05,0.0,0.0,4.308813095092773,0.0,0.0,0.0,0.2714406847953796,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196869503706693,-864.9065551757812,304.15069580078125,0.5870683193206787,0.0600784532725811,0.0549456626176834,293.1698608398437,297.1499938964844,293.1499938964844,0.0262609664350748,-1048.999755859375,304.15142822265625,0.618013858795166,0.0693107992410659,0.0666368976235389,293.1727294921875,297.1499938964844,293.1499938964844,0.035775076597929,-901.6376953125,304.1520690917969,0.648566484451294,0.0808086097240448,0.0572730004787445,293.1687927246094,297.1499938964844,293.1499938964844,0.050098743289709,-1467.3367919921875,304.15155029296875,0.691423237323761,0.0973992496728897,0.0932105332612991,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119201660156,291.1568603515625,1.0,0.1616613268852234,1.0,1.0,0.992245614528656,1.0,-0.6013150215148926,0.2617996335029602,0.3395154178142547,0.0881939828395843,0.0,0.0,0.1297738403081894,25.33024787902832,25.0,0.482376366853714,-4160.10498046875,38.26014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930986627936363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108533143997192,0.1108575463294982,-4.227829776937142e-06,0.0,9.448330820305272e-05,0.0,0.0,4.300459384918213,0.0,0.0,0.0,0.2714089453220367,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196313094347715,-863.67333984375,304.1506652832031,0.5867651104927063,0.0599935166537761,0.054867822676897,293.1694030761719,297.1499938964844,293.1499938964844,0.026133032515645,-1046.5272216796875,304.1513977050781,0.617559015750885,0.0691475942730903,0.0664804652333259,293.17236328125,297.1499938964844,293.1499938964844,0.0355875492095947,-899.2406616210938,304.15203857421875,0.6480196714401245,0.0805934965610504,0.057121317833662,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664135277271,-1465.03125,304.1515197753906,0.6910614967346191,0.0972479581832885,0.0930650681257247,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615839302539825,1.0,1.0,0.992098033428192,1.0,-0.600676417350769,0.2615006268024444,0.3391757607460022,0.0881347730755806,0.0,0.0,0.1292986869812011,25.32209205627441,25.0,0.3308784067630768,-4155.8330078125,38.18501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930674448609352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106490045785904,0.1106532365083694,-4.227505996823311e-06,0.0,9.445162140764296e-05,0.0,0.0,4.292041301727295,0.0,0.0,0.0,0.2713769078254699,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264145731925,-861.3438110351562,304.1506042480469,0.5861873626708984,0.0598324462771415,0.0547201000154018,293.1685485839844,297.1499938964844,293.1499938964844,0.0258872788399457,-1041.761962890625,304.1513366699219,0.6166714429855347,0.0688321590423584,0.0661781355738639,293.171630859375,297.1499938964844,293.1499938964844,0.0352225862443447,-894.5711059570312,304.1519775390625,0.6469503045082092,0.0801733806729316,0.0568250827491283,293.16748046875,297.1499938964844,293.1499938964844,0.0497141703963279,-1460.6417236328125,304.15142822265625,0.6903676986694336,0.0969588458538055,0.0927869379520416,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614348441362381,1.0,1.0,0.9918027520179749,1.0,-0.5994453430175781,0.2609303295612335,0.3385149836540222,0.0880078375339508,0.0,0.0,0.1283592134714126,25.306406021118164,25.0,0.0019600370433181,-4147.720703125,38.04050827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929704308509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102432310581207,0.1102474555373191,-4.22685388912214e-06,0.0,9.435316314920784e-05,0.0,0.0,4.275319576263428,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264145731925,-861.3438110351562,304.1506042480469,0.5861873626708984,0.0598324462771415,0.0547201000154018,293.1685485839844,297.1499938964844,293.1499938964844,0.0258872788399457,-1041.761962890625,304.1513366699219,0.6166714429855347,0.0688321590423584,0.0661781355738639,293.171630859375,297.1499938964844,293.1499938964844,0.0352225862443447,-894.5711059570312,304.1519775390625,0.6469503045082092,0.0801733806729316,0.0568250827491283,293.16748046875,297.1499938964844,293.1499938964844,0.0497141703963279,-1460.6417236328125,304.15142822265625,0.6903676986694336,0.0969588458538055,0.0927869379520416,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614348441362381,1.0,1.0,0.9918027520179749,1.0,-0.5994453430175781,0.2609303295612335,0.3385149836540222,0.0880078375339508,0.0,0.0,0.1283592134714126,25.306406021118164,25.0,0.0019600370433181,-4147.720703125,38.04050827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929704308509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102432310581207,0.1102474555373191,-4.22685388912214e-06,0.0,9.435316314920784e-05,0.0,0.0,4.275319576263428,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194295477122068,-859.187744140625,304.15057373046875,0.5856463313102722,0.0596825070679187,0.0545824244618415,293.167724609375,297.1499938964844,293.1499938964844,0.02565398812294,-1037.218994140625,304.1512756347656,0.6158106327056885,0.068530261516571,0.0658887773752212,293.1709289550781,297.1499938964844,293.1499938964844,0.0348703041672706,-890.0578002929688,304.1518859863281,0.6459112763404846,0.0797659382224083,0.0565377697348594,293.1666564941406,297.1499938964844,293.1499938964844,0.0494776517152786,-1456.5321044921875,304.1513366699219,0.6897115707397461,0.0966867357492446,0.0925249680876731,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.1567687988281,1.0,0.1612928062677383,1.0,1.0,0.9915075302124025,1.0,-0.5982721447944641,0.2603960335254669,0.3378760814666748,0.087867148220539,0.0,0.0,0.1274576187133789,25.291439056396484,25.0,-0.3328765332698822,-4140.2119140625,37.90312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928322225809097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098515838384628,0.1098558157682418,-4.226213604852092e-06,0.0,9.421291179023684e-05,0.0,0.0,4.259178161621094,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194295477122068,-859.187744140625,304.15057373046875,0.5856463313102722,0.0596825070679187,0.0545824244618415,293.167724609375,297.1499938964844,293.1499938964844,0.02565398812294,-1037.218994140625,304.1512756347656,0.6158106327056885,0.068530261516571,0.0658887773752212,293.1709289550781,297.1499938964844,293.1499938964844,0.0348703041672706,-890.0578002929688,304.1518859863281,0.6459112763404846,0.0797659382224083,0.0565377697348594,293.1666564941406,297.1499938964844,293.1499938964844,0.0494776517152786,-1456.5321044921875,304.1513366699219,0.6897115707397461,0.0966867357492446,0.0925249680876731,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.1567687988281,1.0,0.1612928062677383,1.0,1.0,0.9915075302124025,1.0,-0.5982721447944641,0.2603960335254669,0.3378760814666748,0.087867148220539,0.0,0.0,0.1274576187133789,25.291439056396484,25.0,-0.3328765332698822,-4140.2119140625,37.90312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928322225809097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098515838384628,0.1098558157682418,-4.226213604852092e-06,0.0,9.421291179023684e-05,0.0,0.0,4.259178161621094,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193408597260713,-857.2100830078125,304.1505432128906,0.5851445198059082,0.0595441311597824,0.0544551759958267,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330467432737,-1032.89892578125,304.1512145996094,0.6149778366088867,0.0682420283555984,0.0656124874949455,293.1702575683594,297.1499938964844,293.1499938964844,0.0345308817923069,-885.703125,304.1518249511719,0.6449040174484253,0.0793714821338653,0.0562595911324024,293.16583251953125,297.1499938964844,293.1499938964844,0.0492573119699955,-1452.709716796875,304.1512756347656,0.6890954971313477,0.0964322090148925,0.0922796875238418,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563415527344,1.0,0.1611578166484832,1.0,1.0,0.9912115931510924,1.0,-0.5971582531929016,0.2598977088928222,0.3372605144977569,0.0877145007252693,0.0,0.0,0.1266238838434219,25.27712821960449,25.0,-0.628284215927124,-4133.37548828125,37.77290725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926577821373939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871908426284,0.1094914153218269,-4.22560742663336e-06,0.0,9.403587318956852e-05,0.0,0.0,4.244155883789063,0.0,0.0,0.0,0.2711938023567199,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193408597260713,-857.2100830078125,304.1505432128906,0.5851445198059082,0.0595441311597824,0.0544551759958267,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330467432737,-1032.89892578125,304.1512145996094,0.6149778366088867,0.0682420283555984,0.0656124874949455,293.1702575683594,297.1499938964844,293.1499938964844,0.0345308817923069,-885.703125,304.1518249511719,0.6449040174484253,0.0793714821338653,0.0562595911324024,293.16583251953125,297.1499938964844,293.1499938964844,0.0492573119699955,-1452.709716796875,304.1512756347656,0.6890954971313477,0.0964322090148925,0.0922796875238418,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563415527344,1.0,0.1611578166484832,1.0,1.0,0.9912115931510924,1.0,-0.5971582531929016,0.2598977088928222,0.3372605144977569,0.0877145007252693,0.0,0.0,0.1266238838434219,25.27712821960449,25.0,-0.628284215927124,-4133.37548828125,37.77290725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926577821373939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871908426284,0.1094914153218269,-4.22560742663336e-06,0.0,9.403587318956852e-05,0.0,0.0,4.244155883789063,0.0,0.0,0.0,0.2711938023567199,4.0,0.0,1.0
