time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192600898444652,-855.40625,304.1504821777344,0.5846827626228333,0.0594172365963459,0.05433826521039,293.1661682128906,297.1499938964844,293.1499938964844,0.0252237636595964,-1028.7901611328125,304.1511535644531,0.6141729950904846,0.067966990172863,0.0653487890958786,293.16961669921875,297.1499938964844,293.1499938964844,0.034203827381134,-881.5006713867188,304.1517639160156,0.6439284086227417,0.0789897739887237,0.0559903644025325,293.1650085449219,297.1499938964844,293.1499938964844,0.0490527041256427,-1449.1654052734375,304.15118408203125,0.6885199546813965,0.0961950495839119,0.0920508950948715,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409718513489,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610295623540878,1.0,1.0,0.990915596485138,1.0,-0.5961024761199951,0.2594328224658966,0.3366696536540985,0.0875542163848877,0.0,0.0,0.1258779168128967,25.26338195800781,25.0,-0.8520161509513855,-4127.21435546875,37.64958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924568474292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091592907905578,0.1091635152697563,-4.225052634865278e-06,0.0,9.38319499255158e-05,0.0,0.0,4.230635166168213,0.0,0.0,0.0,0.2711417973041534,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192600898444652,-855.40625,304.1504821777344,0.5846827626228333,0.0594172365963459,0.05433826521039,293.1661682128906,297.1499938964844,293.1499938964844,0.0252237636595964,-1028.7901611328125,304.1511535644531,0.6141729950904846,0.067966990172863,0.0653487890958786,293.16961669921875,297.1499938964844,293.1499938964844,0.034203827381134,-881.5006713867188,304.1517639160156,0.6439284086227417,0.0789897739887237,0.0559903644025325,293.1650085449219,297.1499938964844,293.1499938964844,0.0490527041256427,-1449.1654052734375,304.15118408203125,0.6885199546813965,0.0961950495839119,0.0920508950948715,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409718513489,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610295623540878,1.0,1.0,0.990915596485138,1.0,-0.5961024761199951,0.2594328224658966,0.3366696536540985,0.0875542163848877,0.0,0.0,0.1258779168128967,25.26338195800781,25.0,-0.8520161509513855,-4127.21435546875,37.64958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924568474292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091592907905578,0.1091635152697563,-4.225052634865278e-06,0.0,9.38319499255158e-05,0.0,0.0,4.230635166168213,0.0,0.0,0.0,0.2711417973041534,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192226190119981,-854.5684814453125,304.1504821777344,0.5844672918319702,0.059358112514019,0.0542837008833885,293.1658020019531,297.1499938964844,293.1499938964844,0.0251233279705047,-1026.812255859375,304.151123046875,0.6137812733650208,0.0678343325853347,0.0652215778827667,293.1693115234375,297.1499938964844,293.1499938964844,0.0340448208153247,-879.4548950195312,304.1517333984375,0.6434526443481445,0.0788036808371543,0.0558590851724147,293.16461181640625,297.1499938964844,293.1499938964844,0.0489562004804611,-1447.495361328125,304.1511535644531,0.688247799873352,0.0960829854011535,0.0919426754117012,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555749893188,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1553955078125,1.0,0.1609678864479065,1.0,1.0,0.9907675981521606,1.0,-0.5955962538719177,0.2592119574546814,0.3363842964172363,0.0874731615185737,0.0,0.0,0.1255419254302978,25.25669860839844,25.0,-0.932527482509613,-4124.3798828125,37.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923497900366783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090109422802925,0.1090151667594909,-4.224798431096133e-06,0.0,9.37232980504632e-05,0.0,0.0,4.224516868591309,0.0,0.0,0.0,0.2711182236671448,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019187057390809,-853.7727661132812,304.15045166015625,0.5842623710632324,0.0593018606305122,0.0542317293584346,293.1654357910156,297.1499938964844,293.1499938964844,0.0250255968421697,-1024.8836669921875,304.151123046875,0.6133967041969299,0.0677048787474632,0.0650974065065383,293.16900634765625,297.1499938964844,293.1499938964844,0.033888753503561,-877.4451293945312,304.1517028808594,0.642984926700592,0.0786207169294357,0.0557300113141536,293.16424560546875,297.1499938964844,293.1499938964844,0.0488634966313838,-1445.8922119140625,304.1510925292969,0.6879861354827881,0.0959752425551414,0.0918385535478591,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699993133545,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609078347682953,1.0,1.0,0.9906186461448668,1.0,-0.5951043963432312,0.2589982748031616,0.3361061215400696,0.0873927101492881,0.0,0.0,0.1252316981554031,25.2501277923584,25.0,-0.9909693002700806,-4121.70166015625,37.53298568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922403037548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108873575925827,0.1088778004050254,-4.22456105297897e-06,0.0,9.3612186901737e-05,0.0,0.0,4.218850612640381,0.0,0.0,0.0,0.2710963487625122,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191213935613632,-852.3018798828125,304.1504211425781,0.5838837623596191,0.0591977536678314,0.0541353188455104,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378086835145,-1021.1666259765624,304.15106201171875,0.6126488447189331,0.0674551650881767,0.0648578256368637,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850045084953,-873.52783203125,304.1516418457031,0.642073392868042,0.0782639309763908,0.0554782561957836,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889779567718,-1442.8763427734375,304.1510314941406,0.6874939203262329,0.0957723408937454,0.0916422232985496,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129577636719,291.1543273925781,1.0,0.1607922911643982,1.0,1.0,0.9903207421302797,1.0,-0.5941621661186218,0.2585899829864502,0.3355721533298492,0.0872369781136512,0.0,0.0,0.1246864050626754,25.237289428710938,25.0,-1.047523021697998,-4116.77001953125,37.42280960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920196771621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086311563849449,0.1086353808641433,-4.224137228447944e-06,0.0,9.338827658211812e-05,0.0,0.0,4.20884895324707,0.0,0.0,0.0,0.271057665348053,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191213935613632,-852.3018798828125,304.1504211425781,0.5838837623596191,0.0591977536678314,0.0541353188455104,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378086835145,-1021.1666259765624,304.15106201171875,0.6126488447189331,0.0674551650881767,0.0648578256368637,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850045084953,-873.52783203125,304.1516418457031,0.642073392868042,0.0782639309763908,0.0554782561957836,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889779567718,-1442.8763427734375,304.1510314941406,0.6874939203262329,0.0957723408937454,0.0916422232985496,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129577636719,291.1543273925781,1.0,0.1607922911643982,1.0,1.0,0.9903207421302797,1.0,-0.5941621661186218,0.2585899829864502,0.3355721533298492,0.0872369781136512,0.0,0.0,0.1246864050626754,25.237289428710938,25.0,-1.047523021697998,-4116.77001953125,37.42280960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920196771621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086311563849449,0.1086353808641433,-4.224137228447944e-06,0.0,9.338827658211812e-05,0.0,0.0,4.20884895324707,0.0,0.0,0.0,0.271057665348053,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190629549324512,-850.9909057617188,304.1503601074219,0.5835480690002441,0.0591049641370773,0.054049078375101,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599949896335,-1017.63232421875,304.1510009765625,0.6119304299354553,0.0672176927328109,0.0646298676729202,293.16778564453125,297.1499938964844,293.1499938964844,0.0332922935485839,-869.7451171875,304.1515808105469,0.6411943435668945,0.0779193788766861,0.0552350580692291,293.1626892089844,297.1499938964844,293.1499938964844,0.0485288687050342,-1440.1119384765625,304.15093994140625,0.6870445013046265,0.0955863147974014,0.0914618819952011,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160682812333107,1.0,1.0,0.990022838115692,1.0,-0.5932754874229431,0.2582046687602997,0.3350708484649658,0.0870940908789634,0.0,0.0,0.1242390871047973,25.22481346130371,25.0,-1.031693935394287,-4112.3544921875,37.318939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918049737811088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084311604499816,0.1084353849291801,-4.2237825255142525e-06,0.0,9.317037620348856e-05,0.0,0.0,4.200594425201416,0.0,0.0,0.0,0.2710256278514862,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190629549324512,-850.9909057617188,304.1503601074219,0.5835480690002441,0.0591049641370773,0.054049078375101,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599949896335,-1017.63232421875,304.1510009765625,0.6119304299354553,0.0672176927328109,0.0646298676729202,293.16778564453125,297.1499938964844,293.1499938964844,0.0332922935485839,-869.7451171875,304.1515808105469,0.6411943435668945,0.0779193788766861,0.0552350580692291,293.1626892089844,297.1499938964844,293.1499938964844,0.0485288687050342,-1440.1119384765625,304.15093994140625,0.6870445013046265,0.0955863147974014,0.0914618819952011,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160682812333107,1.0,1.0,0.990022838115692,1.0,-0.5932754874229431,0.2582046687602997,0.3350708484649658,0.0870940908789634,0.0,0.0,0.1242390871047973,25.22481346130371,25.0,-1.031693935394287,-4112.3544921875,37.318939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918049737811088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084311604499816,0.1084353849291801,-4.2237825255142525e-06,0.0,9.317037620348856e-05,0.0,0.0,4.200594425201416,0.0,0.0,0.0,0.2710256278514862,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190115757286548,-849.8367309570312,304.1503295898437,0.5832557678222656,0.0590233728289604,0.053972914814949,293.1634521484375,297.1499938964844,293.1499938964844,0.024491798132658,-1014.275390625,304.15093994140625,0.6112421751022339,0.0669922679662704,0.0644133388996124,293.1672058105469,297.1499938964844,293.1499938964844,0.0330103151500225,-866.0930786132812,304.1515197753906,0.6403476595878601,0.0775868594646453,0.0550003051757812,293.1619567871094,297.1499938964844,293.1499938964844,0.0483829006552696,-1437.5936279296875,304.15087890625,0.6866380572319031,0.0954170227050781,0.091297373175621,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791747570037,1.0,1.0,0.9897242188453674,1.0,-0.5924437046051025,0.2578405439853668,0.3346031904220581,0.0869671925902366,0.0,0.0,0.1238827481865882,25.212646484375,25.0,-0.9975669980049132,-4108.42822265625,37.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916049927473068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082705557346344,0.1082747802138328,-4.223492851451738e-06,0.0,9.296742064179853e-05,0.0,0.0,4.193963050842285,0.0,0.0,0.0,0.2709998190402984,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190115757286548,-849.8367309570312,304.1503295898437,0.5832557678222656,0.0590233728289604,0.053972914814949,293.1634521484375,297.1499938964844,293.1499938964844,0.024491798132658,-1014.275390625,304.15093994140625,0.6112421751022339,0.0669922679662704,0.0644133388996124,293.1672058105469,297.1499938964844,293.1499938964844,0.0330103151500225,-866.0930786132812,304.1515197753906,0.6403476595878601,0.0775868594646453,0.0550003051757812,293.1619567871094,297.1499938964844,293.1499938964844,0.0483829006552696,-1437.5936279296875,304.15087890625,0.6866380572319031,0.0954170227050781,0.091297373175621,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791747570037,1.0,1.0,0.9897242188453674,1.0,-0.5924437046051025,0.2578405439853668,0.3346031904220581,0.0869671925902366,0.0,0.0,0.1238827481865882,25.212646484375,25.0,-0.9975669980049132,-4108.42822265625,37.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916049927473068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082705557346344,0.1082747802138328,-4.223492851451738e-06,0.0,9.296742064179853e-05,0.0,0.0,4.193963050842285,0.0,0.0,0.0,0.2709998190402984,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189672317355871,-848.8405151367188,304.1502990722656,0.5830065608024597,0.0589527487754821,0.0539066940546035,293.1628112792969,297.1499938964844,293.1499938964844,0.0243332087993621,-1011.098388671875,304.1509094238281,0.6105859875679016,0.0667787492275238,0.0642081275582313,293.1666259765625,297.1499938964844,293.1499938964844,0.0327389575541019,-862.5712280273438,304.1514587402344,0.6395323276519775,0.0772658959031105,0.054773736745119,293.16119384765625,297.1499938964844,293.1499938964844,0.0482513718307018,-1435.3270263671875,304.1508178710937,0.6862748265266418,0.0952644124627113,0.0911486968398094,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.15216064453125,1.0,0.1604813188314438,1.0,1.0,0.9894256591796876,1.0,-0.5916662812232971,0.2574975788593292,0.3341687023639679,0.0868556052446365,0.0,0.0,0.1236218214035034,25.20076942443848,25.0,-1.032982587814331,-4105.0380859375,37.1295051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914268717169761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108149416744709,0.1081536412239074,-4.2232659325236455e-06,0.0,9.278664947487414e-05,0.0,0.0,4.188953876495361,0.0,0.0,0.0,0.2709802091121673,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189672317355871,-848.8405151367188,304.1502990722656,0.5830065608024597,0.0589527487754821,0.0539066940546035,293.1628112792969,297.1499938964844,293.1499938964844,0.0243332087993621,-1011.098388671875,304.1509094238281,0.6105859875679016,0.0667787492275238,0.0642081275582313,293.1666259765625,297.1499938964844,293.1499938964844,0.0327389575541019,-862.5712280273438,304.1514587402344,0.6395323276519775,0.0772658959031105,0.054773736745119,293.16119384765625,297.1499938964844,293.1499938964844,0.0482513718307018,-1435.3270263671875,304.1508178710937,0.6862748265266418,0.0952644124627113,0.0911486968398094,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.15216064453125,1.0,0.1604813188314438,1.0,1.0,0.9894256591796876,1.0,-0.5916662812232971,0.2574975788593292,0.3341687023639679,0.0868556052446365,0.0,0.0,0.1236218214035034,25.20076942443848,25.0,-1.032982587814331,-4105.0380859375,37.1295051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914268717169761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108149416744709,0.1081536412239074,-4.2232659325236455e-06,0.0,9.278664947487414e-05,0.0,0.0,4.188953876495361,0.0,0.0,0.0,0.2709802091121673,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189478807151317,-848.40625,304.1502685546875,0.5828990936279297,0.0589217990636825,0.0538775436580181,293.1625061035156,297.1499938964844,293.1499938964844,0.0242577623575925,-1009.5831909179688,304.15087890625,0.6102721691131592,0.0666767358779907,0.0641100704669952,293.1663513183594,297.1499938964844,293.1499938964844,0.0326074846088886,-860.8623657226562,304.15142822265625,0.6391369700431824,0.0771099403500557,0.0546636655926704,293.16082763671875,297.1499938964844,293.1499938964844,0.0481915548443794,-1434.2972412109375,304.1507568359375,0.6861107349395752,0.0951948463916778,0.0910807773470878,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545606791973114,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1604347229003906,1.0,1.0,0.9892763495445251,1.0,-0.591299295425415,0.2573344707489013,0.3339648246765136,0.0868061780929565,0.0,0.0,0.1235347986221313,25.19495964050293,25.0,-1.0580356121063232,-4103.59375,37.08606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913490355014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108106754720211,0.1081109791994094,-4.223179530526977e-06,0.0,9.270766167901456e-05,0.0,0.0,4.187183380126953,0.0,0.0,0.0,0.2709732055664062,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189300570636987,-848.0064697265625,304.1502685546875,0.5828010439872742,0.058893222361803,0.053850557655096,293.1622009277344,297.1499938964844,293.1499938964844,0.0241844020783901,-1008.1073608398438,304.1508483886719,0.6099660992622375,0.0665773078799247,0.0640144869685173,293.1661071777344,297.1499938964844,293.1499938964844,0.032478280365467,-859.18115234375,304.15142822265625,0.6387481689453125,0.0769564360380172,0.0545553304255008,293.1604919433594,297.1499938964844,293.1499938964844,0.0481349863111972,-1433.3240966796875,304.1507263183594,0.6859562397003174,0.095128983259201,0.0910163968801498,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.545623242855072,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603894084692001,1.0,1.0,0.9891265034675598,1.0,-0.5909441709518433,0.2571758031845093,0.3337683975696563,0.0867605581879615,0.0,0.0,0.1234725043177604,25.18922615051269,25.0,-1.0743937492370603,-4102.3017578125,37.04396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912782549858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080745309591293,0.1080787479877471,-4.2231094994349405e-06,0.0,9.263582614948972e-05,0.0,0.0,4.1858415603637695,0.0,0.0,0.0,0.2709678113460541,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990645110607,-847.312255859375,304.1502380371094,0.5826340913772583,0.0588434636592865,0.0538032688200473,293.16162109375,297.1499938964844,293.1499938964844,0.0240440014749765,-1005.2755737304688,304.1507873535156,0.6093780398368835,0.0663864165544509,0.0638309270143508,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267152369022,-855.9025268554688,304.1513671875,0.6379907727241516,0.0766569674015045,0.0543439835309982,293.1597595214844,297.1499938964844,293.1499938964844,0.048031810671091,-1431.5504150390625,304.1506652832031,0.6856773495674133,0.0950088053941726,0.0908986181020736,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1506042480469,1.0,0.1603027731180191,1.0,1.0,0.9888268113136292,1.0,-0.5902706980705261,0.2568719387054443,0.3333987593650818,0.0866815373301506,0.0,0.0,0.1234237030148506,25.17800521850586,25.0,-1.070776343345642,-4100.2021484375,36.963829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911604985594749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080423817038536,0.108046606183052,-4.223020823701518e-06,0.0,9.251631854567675e-05,0.0,0.0,4.184484958648682,0.0,0.0,0.0,0.2709620594978332,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990645110607,-847.312255859375,304.1502380371094,0.5826340913772583,0.0588434636592865,0.0538032688200473,293.16162109375,297.1499938964844,293.1499938964844,0.0240440014749765,-1005.2755737304688,304.1507873535156,0.6093780398368835,0.0663864165544509,0.0638309270143508,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267152369022,-855.9025268554688,304.1513671875,0.6379907727241516,0.0766569674015045,0.0543439835309982,293.1597595214844,297.1499938964844,293.1499938964844,0.048031810671091,-1431.5504150390625,304.1506652832031,0.6856773495674133,0.0950088053941726,0.0908986181020736,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1506042480469,1.0,0.1603027731180191,1.0,1.0,0.9888268113136292,1.0,-0.5902706980705261,0.2568719387054443,0.3333987593650818,0.0866815373301506,0.0,0.0,0.1234237030148506,25.17800521850586,25.0,-1.070776343345642,-4100.2021484375,36.963829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911604985594749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080423817038536,0.108046606183052,-4.223020823701518e-06,0.0,9.251631854567675e-05,0.0,0.0,4.184484958648682,0.0,0.0,0.0,0.2709620594978332,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188741590827703,-846.7555541992188,304.1501770019531,0.5825058221817017,0.0588035024702549,0.0537648573517799,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117667078971,-1002.5991821289062,304.1507568359375,0.6088220477104187,0.06620604544878,0.0636574253439903,293.1650390625,297.1499938964844,293.1499938964844,0.0319839864969253,-852.7316284179688,304.1513061523437,0.6372599005699158,0.0763674080371856,0.0541396364569664,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417406022548,-1430.0035400390625,304.1506042480469,0.6854385137557983,0.0949039906263351,0.0907954797148704,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221442580223,1.0,1.0,0.9885271191596984,1.0,-0.5896458625793457,0.2565856575965881,0.3330602049827575,0.0866192653775215,0.0,0.0,0.1234712302684784,25.16711807250977,25.0,-1.0066232681274414,-4098.75146484375,36.88911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910767838358879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080518141388893,0.1080560386180877,-4.223000814818079e-06,0.0,9.243136446457356e-05,0.0,0.0,4.184837818145752,0.0,0.0,0.0,0.2709628641605377,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188741590827703,-846.7555541992188,304.1501770019531,0.5825058221817017,0.0588035024702549,0.0537648573517799,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117667078971,-1002.5991821289062,304.1507568359375,0.6088220477104187,0.06620604544878,0.0636574253439903,293.1650390625,297.1499938964844,293.1499938964844,0.0319839864969253,-852.7316284179688,304.1513061523437,0.6372599005699158,0.0763674080371856,0.0541396364569664,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417406022548,-1430.0035400390625,304.1506042480469,0.6854385137557983,0.0949039906263351,0.0907954797148704,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221442580223,1.0,1.0,0.9885271191596984,1.0,-0.5896458625793457,0.2565856575965881,0.3330602049827575,0.0866192653775215,0.0,0.0,0.1234712302684784,25.16711807250977,25.0,-1.0066232681274414,-4098.75146484375,36.88911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910767838358879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080518141388893,0.1080560386180877,-4.223000814818079e-06,0.0,9.243136446457356e-05,0.0,0.0,4.184837818145752,0.0,0.0,0.0,0.2709628641605377,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018855033442378,-846.3290405273438,304.150146484375,0.5824151039123535,0.0587730184197425,0.0537350215017795,293.1605224609375,297.1499938964844,293.1499938964844,0.0237872283905744,-1000.0695190429688,304.15069580078125,0.6082975268363953,0.0660358592867851,0.0634936094284057,293.16455078125,297.1499938964844,293.1499938964844,0.031749527901411,-849.6611938476562,304.1512756347656,0.6365544199943542,0.0760873556137085,0.0539419949054718,293.15838623046875,297.1499938964844,293.1499938964844,0.0478641837835311,-1428.6724853515625,304.1505126953125,0.6852386593818665,0.0948141291737556,0.0907065719366073,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452231407165,1.0,1.0,0.9882265329360962,1.0,-0.5890680551528931,0.256316065788269,0.332751989364624,0.0865740031003952,0.0,0.0,0.1236017346382141,25.15656089782715,25.0,-0.8877117037773132,-4097.91064453125,36.81962203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910275280475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080977767705917,0.1081020012497901,-4.223043106321711e-06,0.0,9.238137135980652e-05,0.0,0.0,4.186695098876953,0.0,0.0,0.0,0.2709694802761078,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018855033442378,-846.3290405273438,304.150146484375,0.5824151039123535,0.0587730184197425,0.0537350215017795,293.1605224609375,297.1499938964844,293.1499938964844,0.0237872283905744,-1000.0695190429688,304.15069580078125,0.6082975268363953,0.0660358592867851,0.0634936094284057,293.16455078125,297.1499938964844,293.1499938964844,0.031749527901411,-849.6611938476562,304.1512756347656,0.6365544199943542,0.0760873556137085,0.0539419949054718,293.15838623046875,297.1499938964844,293.1499938964844,0.0478641837835311,-1428.6724853515625,304.1505126953125,0.6852386593818665,0.0948141291737556,0.0907065719366073,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452231407165,1.0,1.0,0.9882265329360962,1.0,-0.5890680551528931,0.256316065788269,0.332751989364624,0.0865740031003952,0.0,0.0,0.1236017346382141,25.15656089782715,25.0,-0.8877117037773132,-4097.91064453125,36.81962203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910275280475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080977767705917,0.1081020012497901,-4.223043106321711e-06,0.0,9.238137135980652e-05,0.0,0.0,4.186695098876953,0.0,0.0,0.0,0.2709694802761078,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188414603471755,-846.0275268554688,304.1501159667969,0.582361102104187,0.0587517768144607,0.0537135452032089,293.1600036621094,297.1499938964844,293.1499938964844,0.023670082911849,-997.6813354492188,304.1506652832031,0.6078041791915894,0.0658756420016288,0.0633392855525016,293.1640625,297.1499938964844,293.1499938964844,0.0315229520201683,-846.6862182617188,304.1512145996094,0.6358734965324402,0.0758165270090103,0.0537508465349674,293.15771484375,297.1499938964844,293.1499938964844,0.0477987304329872,-1427.5496826171875,304.15045166015625,0.6850771307945251,0.0947389081120491,0.0906315892934799,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740104913711,1.0,1.0,0.9879260063171388,1.0,-0.5885360836982727,0.256062388420105,0.3324736952781677,0.0865459367632865,0.0,0.0,0.1237995103001594,25.146318435668945,25.0,-0.7351373434066772,-4097.6240234375,36.75519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910116136074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081739217042923,0.1081781461834907,-4.223138603265397e-06,0.0,9.236521873390302e-05,0.0,0.0,4.189797401428223,0.0,0.0,0.0,0.2709808945655823,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188414603471755,-846.0275268554688,304.1501159667969,0.582361102104187,0.0587517768144607,0.0537135452032089,293.1600036621094,297.1499938964844,293.1499938964844,0.023670082911849,-997.6813354492188,304.1506652832031,0.6078041791915894,0.0658756420016288,0.0633392855525016,293.1640625,297.1499938964844,293.1499938964844,0.0315229520201683,-846.6862182617188,304.1512145996094,0.6358734965324402,0.0758165270090103,0.0537508465349674,293.15771484375,297.1499938964844,293.1499938964844,0.0477987304329872,-1427.5496826171875,304.15045166015625,0.6850771307945251,0.0947389081120491,0.0906315892934799,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740104913711,1.0,1.0,0.9879260063171388,1.0,-0.5885360836982727,0.256062388420105,0.3324736952781677,0.0865459367632865,0.0,0.0,0.1237995103001594,25.146318435668945,25.0,-0.7351373434066772,-4097.6240234375,36.75519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910116136074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081739217042923,0.1081781461834907,-4.223138603265397e-06,0.0,9.236521873390302e-05,0.0,0.0,4.189797401428223,0.0,0.0,0.0,0.2709808945655823,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188367590308189,-845.9237670898438,304.1501159667969,0.5823479890823364,0.0587446577847003,0.0537059642374515,293.1597595214844,297.1499938964844,293.1499938964844,0.0236142892390489,-996.540771484375,304.150634765625,0.6075695157051086,0.0657993555068969,0.0632657334208488,293.1638488769531,297.1499938964844,293.1499938964844,0.0314126089215278,-845.2344360351562,304.1512145996094,0.6355422735214233,0.0756846070289611,0.0536577217280864,293.1573791503906,297.1499938964844,293.1499938964844,0.0477705709636211,-1427.0667724609375,304.1504211425781,0.6850109696388245,0.0947068631649017,0.0905993729829788,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810759544373,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600402742624282,1.0,1.0,0.9877756834030152,1.0,-0.5882874727249146,0.2559415698051452,0.3323459327220917,0.0865384936332702,0.0,0.0,0.1239190995693206,25.14131164550781,25.0,-0.6536653637886047,-4097.673828125,36.72489929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910156890749931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082214266061782,0.1082256510853767,-4.223204086883925e-06,0.0,9.236935875378548e-05,0.0,0.0,4.191738128662109,0.0,0.0,0.0,0.2709881365299225,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188333857804536,-845.849853515625,304.15008544921875,0.5823438167572021,0.058739747852087,0.0537003949284553,293.15948486328125,297.1499938964844,293.1499938964844,0.0235602799803018,-995.4347534179688,304.150634765625,0.6073426604270935,0.0657255053520202,0.0631945058703422,293.1636047363281,297.1499938964844,293.1499938964844,0.0313041359186172,-843.805419921875,304.15118408203125,0.635217010974884,0.0755548924207687,0.0535661540925502,293.15704345703125,297.1499938964844,293.1499938964844,0.0477453246712684,-1426.6339111328125,304.150390625,0.6849541664123535,0.0946783497929573,0.0905705317854881,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457997918128967,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600077450275421,1.0,1.0,0.9876248836517334,1.0,-0.5880500078201294,0.2558245360851288,0.3322254717350006,0.0865353941917419,0.0,0.0,0.1240493953227996,25.13637351989746,25.0,-0.5724372267723083,-4097.83935546875,36.69580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.091026946902275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082739010453224,0.1082781255245208,-4.223278210702119e-06,0.0,9.238078200723976e-05,0.0,0.0,4.193884372711182,0.0,0.0,0.0,0.2709961533546448,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188305135816335,-845.7894287109375,304.15008544921875,0.5823615789413452,0.0587364621460437,0.0536951199173927,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575141221284,-993.3248901367188,304.1506042480469,0.6069123148918152,0.0655850991606712,0.0630589202046394,293.16314697265625,297.1499938964844,293.1499938964844,0.0310926791280508,-841.0142211914062,304.1511535644531,0.6345838904380798,0.0753019973635673,0.0533875823020935,293.1564025878906,297.1499938964844,293.1499938964844,0.0477033779025077,-1425.9150390625,304.1503295898437,0.6848680377006531,0.0946317091584205,0.0905226990580558,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458381175994873,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599461287260055,1.0,1.0,0.9873232245445251,1.0,-0.5876075625419617,0.2556014657020569,0.3320060968399048,0.0865421220660209,0.0,0.0,0.1243350356817245,25.12668800354004,25.0,-0.4203824400901794,-4098.4833984375,36.64117050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910685732960701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108390599489212,0.1083948239684104,-4.223449650453404e-06,0.0,9.242302621714772e-05,0.0,0.0,4.198664665222168,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188305135816335,-845.7894287109375,304.15008544921875,0.5823615789413452,0.0587364621460437,0.0536951199173927,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575141221284,-993.3248901367188,304.1506042480469,0.6069123148918152,0.0655850991606712,0.0630589202046394,293.16314697265625,297.1499938964844,293.1499938964844,0.0310926791280508,-841.0142211914062,304.1511535644531,0.6345838904380798,0.0753019973635673,0.0533875823020935,293.1564025878906,297.1499938964844,293.1499938964844,0.0477033779025077,-1425.9150390625,304.1503295898437,0.6848680377006531,0.0946317091584205,0.0905226990580558,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458381175994873,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599461287260055,1.0,1.0,0.9873232245445251,1.0,-0.5876075625419617,0.2556014657020569,0.3320060968399048,0.0865421220660209,0.0,0.0,0.1243350356817245,25.12668800354004,25.0,-0.4203824400901794,-4098.4833984375,36.64117050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910685732960701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108390599489212,0.1083948239684104,-4.223449650453404e-06,0.0,9.242302621714772e-05,0.0,0.0,4.198664665222168,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330076634883,-845.850341796875,304.1500549316406,0.5824154019355774,0.0587421432137489,0.0536979250609874,293.1585388183594,297.1499938964844,293.1499938964844,0.0233621057122945,-991.3596801757812,304.1505432128906,0.6065152287483215,0.0654549077153205,0.062932975590229,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888424187898,-838.3165893554688,304.1510925292969,0.6339750289916992,0.0750581547617912,0.0532153323292732,293.15576171875,297.1499938964844,293.1499938964844,0.0476732701063156,-1425.3997802734375,304.1502685546875,0.6848199367523193,0.0945993885397911,0.09048842638731,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458778142929077,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892509937286,1.0,1.0,0.9870215654373168,1.0,-0.5872101783752441,0.2553937137126922,0.3318164646625519,0.0865665003657341,0.0,0.0,0.1246459260582923,25.11722946166992,25.0,-0.2920459806919098,-4099.5244140625,36.59138870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911326855421066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085193529725074,0.1085235774517059,-4.223644737066934e-06,0.0,9.248808783013374e-05,0.0,0.0,4.203945159912109,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330076634883,-845.850341796875,304.1500549316406,0.5824154019355774,0.0587421432137489,0.0536979250609874,293.1585388183594,297.1499938964844,293.1499938964844,0.0233621057122945,-991.3596801757812,304.1505432128906,0.6065152287483215,0.0654549077153205,0.062932975590229,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888424187898,-838.3165893554688,304.1510925292969,0.6339750289916992,0.0750581547617912,0.0532153323292732,293.15576171875,297.1499938964844,293.1499938964844,0.0476732701063156,-1425.3997802734375,304.1502685546875,0.6848199367523193,0.0945993885397911,0.09048842638731,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458778142929077,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892509937286,1.0,1.0,0.9870215654373168,1.0,-0.5872101783752441,0.2553937137126922,0.3318164646625519,0.0865665003657341,0.0,0.0,0.1246459260582923,25.11722946166992,25.0,-0.2920459806919098,-4099.5244140625,36.59138870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911326855421066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085193529725074,0.1085235774517059,-4.223644737066934e-06,0.0,9.248808783013374e-05,0.0,0.0,4.203945159912109,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405662775039,-846.02587890625,304.1500244140625,0.5825033187866211,0.0587562508881092,0.0537082999944686,293.1580505371094,297.1499938964844,293.1499938964844,0.0232737697660923,-989.5347900390624,304.1505126953125,0.6061505079269409,0.065334565937519,0.0628162696957588,293.16229248046875,297.1499938964844,293.1499938964844,0.030692271888256,-835.7085571289062,304.15106201171875,0.6333892345428467,0.0748229026794433,0.0530490651726722,293.1551513671875,297.1499938964844,293.1499938964844,0.0476543195545673,-1425.0767822265625,304.15020751953125,0.6848077178001404,0.0945804491639137,0.0904668420553207,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.9867199659347534,1.0,-0.5868553519248962,0.2552002072334289,0.3316551148891449,0.0866080448031425,0.0,0.0,0.1249723881483078,25.10795021057129,25.0,-0.191262662410736,-4100.90576171875,36.54613494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912133380770683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557433009147,0.1086599677801132,-4.223855285090394e-06,0.0,9.25699423532933e-05,0.0,0.0,4.209543228149414,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405662775039,-846.02587890625,304.1500244140625,0.5825033187866211,0.0587562508881092,0.0537082999944686,293.1580505371094,297.1499938964844,293.1499938964844,0.0232737697660923,-989.5347900390624,304.1505126953125,0.6061505079269409,0.065334565937519,0.0628162696957588,293.16229248046875,297.1499938964844,293.1499938964844,0.030692271888256,-835.7085571289062,304.15106201171875,0.6333892345428467,0.0748229026794433,0.0530490651726722,293.1551513671875,297.1499938964844,293.1499938964844,0.0476543195545673,-1425.0767822265625,304.15020751953125,0.6848077178001404,0.0945804491639137,0.0904668420553207,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.9867199659347534,1.0,-0.5868553519248962,0.2552002072334289,0.3316551148891449,0.0866080448031425,0.0,0.0,0.1249723881483078,25.10795021057129,25.0,-0.191262662410736,-4100.90576171875,36.54613494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912133380770683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557433009147,0.1086599677801132,-4.223855285090394e-06,0.0,9.25699423532933e-05,0.0,0.0,4.209543228149414,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
