time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188534241169691,-846.3217163085938,304.1499938964844,0.5826267004013062,0.0587791018187999,0.053726527839899,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930185109376,-987.862060546875,304.1504821777344,0.6058210134506226,0.0652248114347457,0.0627094879746437,293.161865234375,297.1499938964844,293.1499938964844,0.0305034071207046,-833.1966552734375,304.1510314941406,0.6328280568122864,0.0745967477560043,0.0528891161084175,293.1545104980469,297.1499938964844,293.1499938964844,0.0476470477879047,-1424.9549560546875,304.150146484375,0.6848328709602356,0.0945754125714302,0.0904584005475044,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597887277603149,1.0,1.0,0.98641836643219,1.0,-0.5865451097488403,0.2550218403339386,0.3315232694149017,0.0866671279072761,0.0,0.0,0.1253090053796768,25.09881019592285,25.0,-0.1198319792747497,-4102.61279296875,36.50557327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062468171119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087972223758697,0.1088014468550682,-4.224076747050276e-06,0.0,9.26642314880155e-05,0.0,0.0,4.215353965759277,0.0,0.0,0.0,0.2710774540901184,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188534241169691,-846.3217163085938,304.1499938964844,0.5826267004013062,0.0587791018187999,0.053726527839899,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930185109376,-987.862060546875,304.1504821777344,0.6058210134506226,0.0652248114347457,0.0627094879746437,293.161865234375,297.1499938964844,293.1499938964844,0.0305034071207046,-833.1966552734375,304.1510314941406,0.6328280568122864,0.0745967477560043,0.0528891161084175,293.1545104980469,297.1499938964844,293.1499938964844,0.0476470477879047,-1424.9549560546875,304.150146484375,0.6848328709602356,0.0945754125714302,0.0904584005475044,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597887277603149,1.0,1.0,0.98641836643219,1.0,-0.5865451097488403,0.2550218403339386,0.3315232694149017,0.0866671279072761,0.0,0.0,0.1253090053796768,25.09881019592285,25.0,-0.1198319792747497,-4102.61279296875,36.50557327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062468171119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087972223758697,0.1088014468550682,-4.224076747050276e-06,0.0,9.26642314880155e-05,0.0,0.0,4.215353965759277,0.0,0.0,0.0,0.2710774540901184,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188620314002037,-846.5191040039062,304.14996337890625,0.5827029943466187,0.0587941035628318,0.0537388436496257,293.1573486328125,297.1499938964844,293.1499938964844,0.0231558363884687,-987.0903930664062,304.15045166015625,0.6056714057922363,0.0651744082570076,0.062660276889801,293.1616516113281,297.1499938964844,293.1499938964844,0.0304121822118759,-831.981201171875,304.1510009765625,0.6325578093528748,0.0744874700903892,0.0528117753565311,293.1542358398437,297.1499938964844,293.1499938964844,0.0476481951773166,-1424.9766845703125,304.1501159667969,0.6848608255386353,0.0945785492658615,0.0904595330357551,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459843277931213,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597665548324585,1.0,1.0,0.9862675666809082,1.0,-0.5864083766937256,0.2549389898777008,0.3314693868160248,0.0867036804556846,0.0,0.0,0.125480055809021,25.094282150268555,25.0,-0.0952087566256523,-4103.5908203125,36.48720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913559570908546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088693439960479,0.1088735684752464,-4.224190433887998e-06,0.0,9.271468297811224e-05,0.0,0.0,4.21831750869751,0.0,0.0,0.0,0.2710887193679809,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.018871784210205,-846.7425537109375,304.14996337890625,0.5827869176864624,0.0588109642267227,0.0537528358399868,293.1571350097656,297.1499938964844,293.1499938964844,0.0231203716248273,-986.3536376953124,304.15045166015625,0.6055299043655396,0.065126396715641,0.0626133158802986,293.1614685058594,297.1499938964844,293.1499938964844,0.0303226765245199,-830.787353515625,304.1509704589844,0.6322930455207825,0.0743801966309547,0.0527358278632164,293.1539306640625,297.1499938964844,293.1499938964844,0.0476518496870994,-1425.041748046875,304.15008544921875,0.6848968267440796,0.0945846289396286,0.0904634520411491,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460071563720703,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.159745305776596,1.0,1.0,0.9861162900924684,1.0,-0.5862813591957092,0.2548594176769256,0.3314219415187835,0.0867441147565841,0.0,0.0,0.1256522238254547,25.08976936340332,25.0,-0.0759996026754379,-4104.63134765625,36.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914067849516868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089420318603515,0.10894625633955,-4.224305030220421e-06,0.0,9.27662695175968e-05,0.0,0.0,4.221304893493652,0.0,0.0,0.0,0.271100103855133,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188952013850212,-847.2781982421875,304.1499328613281,0.5829808712005615,0.0588510520756244,0.053786501288414,293.1566772460937,297.1499938964844,293.1499938964844,0.023055387660861,-985.001708984375,304.150390625,0.6052753329277039,0.0650387182831764,0.0625271648168563,293.1610412597656,297.1499938964844,293.1499938964844,0.0301495846360921,-828.4747924804688,304.15093994140625,0.6317826509475708,0.0741726607084274,0.0525887571275234,293.1533203125,297.1499938964844,293.1499938964844,0.0476676747202873,-1425.3189697265625,304.1500244140625,0.6849960684776306,0.0946067795157432,0.0904807075858116,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597060263156891,1.0,1.0,0.9858137369155884,1.0,-0.5860605239868164,0.2547115683555603,0.3313489556312561,0.0868379548192024,0.0,0.0,0.1260000169277191,25.08077049255371,25.0,-0.0538879483938217,-4106.9169921875,36.43852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915105417370796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890914201736,0.1090933158993721,-4.224537406116724e-06,0.0,9.287156717618927e-05,0.0,0.0,4.227349758148193,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188952013850212,-847.2781982421875,304.1499328613281,0.5829808712005615,0.0588510520756244,0.053786501288414,293.1566772460937,297.1499938964844,293.1499938964844,0.023055387660861,-985.001708984375,304.150390625,0.6052753329277039,0.0650387182831764,0.0625271648168563,293.1610412597656,297.1499938964844,293.1499938964844,0.0301495846360921,-828.4747924804688,304.15093994140625,0.6317826509475708,0.0741726607084274,0.0525887571275234,293.1533203125,297.1499938964844,293.1499938964844,0.0476676747202873,-1425.3189697265625,304.1500244140625,0.6849960684776306,0.0946067795157432,0.0904807075858116,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597060263156891,1.0,1.0,0.9858137369155884,1.0,-0.5860605239868164,0.2547115683555603,0.3313489556312561,0.0868379548192024,0.0,0.0,0.1260000169277191,25.08077049255371,25.0,-0.0538879483938217,-4106.9169921875,36.43852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915105417370796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890914201736,0.1090933158993721,-4.224537406116724e-06,0.0,9.287156717618927e-05,0.0,0.0,4.227349758148193,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242679625749,-847.9420166015625,304.14990234375,0.5832123756408691,0.0589002594351768,0.0538283288478851,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992512613534,-983.83203125,304.1503601074219,0.6050636172294617,0.0649634823203086,0.0624526143074035,293.16064453125,297.1499938964844,293.1499938964844,0.0299852099269628,-826.2740478515625,304.1509094238281,0.6313007473945618,0.0739754363894462,0.0524488128721714,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957187056541,-1425.8077392578125,304.1499938964844,0.6851346492767334,0.094643197953701,0.0905114263296127,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596712917089462,1.0,1.0,0.9855111837387084,1.0,-0.5858879685401917,0.254580557346344,0.3313074111938476,0.0869497582316398,0.0,0.0,0.1263531297445297,25.0717716217041,25.0,-0.051891703158617,-4109.48193359375,36.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091614544391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385426163673,0.1092427670955658,-4.224774329486536e-06,0.0,9.297711949329825e-05,0.0,0.0,4.233494281768799,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242679625749,-847.9420166015625,304.14990234375,0.5832123756408691,0.0589002594351768,0.0538283288478851,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992512613534,-983.83203125,304.1503601074219,0.6050636172294617,0.0649634823203086,0.0624526143074035,293.16064453125,297.1499938964844,293.1499938964844,0.0299852099269628,-826.2740478515625,304.1509094238281,0.6313007473945618,0.0739754363894462,0.0524488128721714,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957187056541,-1425.8077392578125,304.1499938964844,0.6851346492767334,0.094643197953701,0.0905114263296127,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596712917089462,1.0,1.0,0.9855111837387084,1.0,-0.5858879685401917,0.254580557346344,0.3313074111938476,0.0869497582316398,0.0,0.0,0.1263531297445297,25.0717716217041,25.0,-0.051891703158617,-4109.48193359375,36.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091614544391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385426163673,0.1092427670955658,-4.224774329486536e-06,0.0,9.297711949329825e-05,0.0,0.0,4.233494281768799,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189587790518999,-848.7291259765625,304.1498718261719,0.5834799408912659,0.0589582175016403,0.0538779608905315,293.15576171875,297.1499938964844,293.1499938964844,0.022951953113079,-982.845458984375,304.1503295898437,0.6048951745033264,0.0649007558822631,0.0623896680772304,293.1602478027344,297.1499938964844,293.1499938964844,0.02983009070158,-824.1858520507812,304.1508483886719,0.6308473348617554,0.0737885311245918,0.0523159354925155,293.15216064453125,297.1499938964844,293.1499938964844,0.0477354191243648,-1426.49853515625,304.1499328613281,0.6853108406066895,0.0946931764483451,0.0905549302697181,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596408933401107,1.0,1.0,0.9852089285850524,1.0,-0.5857624411582947,0.2544659674167633,0.331296443939209,0.0870790034532547,0.0,0.0,0.126712828874588,25.062719345092773,25.0,-0.0646623745560646,-4112.3017578125,36.39037322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917165055871009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093907877802848,0.1093950122594833,-4.225014890835155e-06,0.0,9.308059816248716e-05,0.0,0.0,4.2397541999816895,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189587790518999,-848.7291259765625,304.1498718261719,0.5834799408912659,0.0589582175016403,0.0538779608905315,293.15576171875,297.1499938964844,293.1499938964844,0.022951953113079,-982.845458984375,304.1503295898437,0.6048951745033264,0.0649007558822631,0.0623896680772304,293.1602478027344,297.1499938964844,293.1499938964844,0.02983009070158,-824.1858520507812,304.1508483886719,0.6308473348617554,0.0737885311245918,0.0523159354925155,293.15216064453125,297.1499938964844,293.1499938964844,0.0477354191243648,-1426.49853515625,304.1499328613281,0.6853108406066895,0.0946931764483451,0.0905549302697181,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596408933401107,1.0,1.0,0.9852089285850524,1.0,-0.5857624411582947,0.2544659674167633,0.331296443939209,0.0870790034532547,0.0,0.0,0.126712828874588,25.062719345092773,25.0,-0.0646623745560646,-4112.3017578125,36.39037322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917165055871009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093907877802848,0.1093950122594833,-4.225014890835155e-06,0.0,9.308059816248716e-05,0.0,0.0,4.2397541999816895,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189993008971214,-849.6520385742188,304.1498413085937,0.5837875604629517,0.0590258166193962,0.0539361461997032,293.1552734375,297.1499938964844,293.1499938964844,0.0229149926453828,-982.0743408203124,304.1502685546875,0.6047780513763428,0.0648528784513473,0.0623403340578079,293.1598205566406,297.1499938964844,293.1499938964844,0.029692493379116,-822.2273559570312,304.1508178710937,0.6304276585578918,0.0736138224601745,0.052191324532032,293.1515808105469,297.1499938964844,293.1499938964844,0.0477877929806709,-1427.4090576171875,304.1498718261719,0.6855284571647644,0.0947579219937324,0.0906122773885726,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462137460708618,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615159034729,1.0,1.0,0.9849066734313964,1.0,-0.5856898427009583,0.2543703615665436,0.3313194811344147,0.0872268304228782,0.0,0.0,0.1270823627710342,25.053510665893555,25.0,-0.0918270424008369,-4115.3896484375,36.37385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918147787451744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470786094665,0.109551303088665,-4.225261363899335e-06,0.0,9.318032971350476e-05,0.0,0.0,4.246181488037109,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189993008971214,-849.6520385742188,304.1498413085937,0.5837875604629517,0.0590258166193962,0.0539361461997032,293.1552734375,297.1499938964844,293.1499938964844,0.0229149926453828,-982.0743408203124,304.1502685546875,0.6047780513763428,0.0648528784513473,0.0623403340578079,293.1598205566406,297.1499938964844,293.1499938964844,0.029692493379116,-822.2273559570312,304.1508178710937,0.6304276585578918,0.0736138224601745,0.052191324532032,293.1515808105469,297.1499938964844,293.1499938964844,0.0477877929806709,-1427.4090576171875,304.1498718261719,0.6855284571647644,0.0947579219937324,0.0906122773885726,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462137460708618,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615159034729,1.0,1.0,0.9849066734313964,1.0,-0.5856898427009583,0.2543703615665436,0.3313194811344147,0.0872268304228782,0.0,0.0,0.1270823627710342,25.053510665893555,25.0,-0.0918270424008369,-4115.3896484375,36.37385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918147787451744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470786094665,0.109551303088665,-4.225261363899335e-06,0.0,9.318032971350476e-05,0.0,0.0,4.246181488037109,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190219562500715,-850.16748046875,304.1498413085937,0.5839573740959167,0.0590634532272815,0.0539686232805252,293.155029296875,297.1499938964844,293.1499938964844,0.0229009017348289,-981.7805786132812,304.1502685546875,0.6047415137290955,0.0648352727293968,0.0623214580118656,293.1596069335937,297.1499938964844,293.1499938964844,0.0296284072101116,-821.3021240234375,304.1507873535156,0.6302322745323181,0.0735316574573516,0.0521325208246707,293.1512756347656,297.1499938964844,293.1499938964844,0.0478189438581466,-1427.9505615234375,304.1498413085937,0.6856536865234375,0.0947960764169693,0.0906463637948036,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436079978943,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.31640625,291.147216796875,1.0,0.1596041172742843,1.0,1.0,0.9847555756568908,1.0,-0.5856751799583435,0.254330575466156,0.3313446342945099,0.0873077735304832,0.0,0.0,0.127272367477417,25.04880142211914,25.0,-0.1111443936824798,-4117.0380859375,36.36767959594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918622910976409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096273437142372,0.1096315681934356,-4.225387328915531e-06,0.0,9.322854748461396e-05,0.0,0.0,4.24948263168335,0.0,0.0,0.0,0.2712073922157287,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190461557358503,-850.7175903320312,304.1498413085937,0.5841375589370728,0.0591035187244415,0.0540032759308815,293.15478515625,297.1499938964844,293.1499938964844,0.0228897891938686,-981.54931640625,304.1502380371094,0.6047199964523315,0.0648219361901283,0.0623065158724784,293.1593933105469,297.1499938964844,293.1499938964844,0.0295665226876735,-820.4163818359375,304.1507568359375,0.6300467848777771,0.0734529718756675,0.0520760901272296,293.1509704589844,297.1499938964844,293.1499938964844,0.0478532724082469,-1428.5472412109375,304.1498107910156,0.6857894659042358,0.0948379039764404,0.0906838998198509,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.159594252705574,1.0,1.0,0.9846043586730956,1.0,-0.5856748223304749,0.2542959749698639,0.3313788473606109,0.0873935148119926,0.0,0.0,0.1274665743112564,25.044008255004883,25.0,-0.1339482516050338,-4118.75390625,36.36285781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919088125228881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097093075513839,0.1097135320305824,-4.225516022415832e-06,0.0,9.32757611735724e-05,0.0,0.0,4.252852916717529,0.0,0.0,0.0,0.2712202072143554,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991982817649,-851.9218139648438,304.1498107910156,0.5845289826393127,0.0591910146176815,0.0540790744125843,293.1542358398437,297.1499938964844,293.1499938964844,0.0228767916560173,-981.2804565429688,304.1501770019531,0.6047236919403076,0.0648085325956344,0.0622888170182704,293.1589660644531,297.1499938964844,293.1499938964844,0.0294465199112892,-818.7628784179688,304.15069580078125,0.6297064423561096,0.073306418955326,0.0519705638289451,293.150390625,297.1499938964844,293.1499938964844,0.0479313172399997,-1429.90380859375,304.1497497558594,0.6860926747322083,0.0949324592947959,0.0907691568136215,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595780104398727,1.0,1.0,0.98430198431015,1.0,-0.5857173204421997,0.2542427480220794,0.3314746022224426,0.0875792726874351,0.0,0.0,0.1278697103261947,25.03413200378418,25.0,-0.1850121021270752,-4122.388671875,36.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919992923736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098792552947998,0.1098834797739982,-4.225781140121399e-06,0.0,9.33675837586634e-05,0.0,0.0,4.2598419189453125,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991982817649,-851.9218139648438,304.1498107910156,0.5845289826393127,0.0591910146176815,0.0540790744125843,293.1542358398437,297.1499938964844,293.1499938964844,0.0228767916560173,-981.2804565429688,304.1501770019531,0.6047236919403076,0.0648085325956344,0.0622888170182704,293.1589660644531,297.1499938964844,293.1499938964844,0.0294465199112892,-818.7628784179688,304.15069580078125,0.6297064423561096,0.073306418955326,0.0519705638289451,293.150390625,297.1499938964844,293.1499938964844,0.0479313172399997,-1429.90380859375,304.1497497558594,0.6860926747322083,0.0949324592947959,0.0907691568136215,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595780104398727,1.0,1.0,0.98430198431015,1.0,-0.5857173204421997,0.2542427480220794,0.3314746022224426,0.0875792726874351,0.0,0.0,0.1278697103261947,25.03413200378418,25.0,-0.1850121021270752,-4122.388671875,36.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919992923736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098792552947998,0.1098834797739982,-4.225781140121399e-06,0.0,9.33675837586634e-05,0.0,0.0,4.2598419189453125,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191586688160896,-853.2692260742188,304.1497802734375,0.5849634408950806,0.0592886060476303,0.054163821041584,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770934045314,-981.2909545898438,304.1501159667969,0.6047949194908142,0.0648141950368881,0.0622887164354324,293.1584777832031,297.1499938964844,293.1499938964844,0.0293271150439977,-817.27880859375,304.1506652832031,0.6294106245040894,0.0731754153966903,0.0518756285309791,293.1498107910156,297.1499938964844,293.1499938964844,0.0480222031474113,-1431.48388671875,304.1496887207031,0.6864394545555115,0.0950419157743454,0.0908683687448501,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9839995503425598,1.0,-0.5858209133148193,0.2542122900485992,0.3316086530685425,0.0877844765782356,0.0,0.0,0.1282964050769806,25.023813247680664,25.0,-0.237820416688919,-4126.3076171875,36.35747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0920871570706367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100589856505394,0.1100632101297378,-4.226059900247492e-06,0.0,9.345675789518282e-05,0.0,0.0,4.267233371734619,0.0,0.0,0.0,0.2712748348712921,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191586688160896,-853.2692260742188,304.1497802734375,0.5849634408950806,0.0592886060476303,0.054163821041584,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770934045314,-981.2909545898438,304.1501159667969,0.6047949194908142,0.0648141950368881,0.0622887164354324,293.1584777832031,297.1499938964844,293.1499938964844,0.0293271150439977,-817.27880859375,304.1506652832031,0.6294106245040894,0.0731754153966903,0.0518756285309791,293.1498107910156,297.1499938964844,293.1499938964844,0.0480222031474113,-1431.48388671875,304.1496887207031,0.6864394545555115,0.0950419157743454,0.0908683687448501,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9839995503425598,1.0,-0.5858209133148193,0.2542122900485992,0.3316086530685425,0.0877844765782356,0.0,0.0,0.1282964050769806,25.023813247680664,25.0,-0.237820416688919,-4126.3076171875,36.35747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0920871570706367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100589856505394,0.1100632101297378,-4.226059900247492e-06,0.0,9.345675789518282e-05,0.0,0.0,4.267233371734619,0.0,0.0,0.0,0.2712748348712921,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192250609397888,-854.77001953125,304.14971923828125,0.5854438543319702,0.0593969896435737,0.0542581640183925,293.1531066894531,297.1499938964844,293.1499938964844,0.0228923298418521,-981.6151733398438,304.1500549316406,0.6049418449401855,0.0648411884903907,0.0623083896934986,293.1579895019531,297.1499938964844,293.1499938964844,0.0291968155652284,-815.9908447265625,304.1506652832031,0.6291649341583252,0.0730618238449096,0.0517926029860973,293.14923095703125,297.1499938964844,293.1499938964844,0.0481267273426055,-1433.301513671875,304.14959716796875,0.6868327856063843,0.0951671823859214,0.0909824296832084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595605313777923,1.0,1.0,0.9836986064910888,1.0,-0.585991621017456,0.2542072832584381,0.3317843079566955,0.0880100056529045,0.0,0.0,0.1287521421909332,25.012983322143555,25.0,-0.2902672290802002,-4130.537109375,36.36390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0921737849712371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102509200572967,0.1102551445364952,-4.226356850267621e-06,0.0,9.3544673291035e-05,0.0,0.0,4.275127410888672,0.0,0.0,0.0,0.2713047862052917,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192250609397888,-854.77001953125,304.14971923828125,0.5854438543319702,0.0593969896435737,0.0542581640183925,293.1531066894531,297.1499938964844,293.1499938964844,0.0228923298418521,-981.6151733398438,304.1500549316406,0.6049418449401855,0.0648411884903907,0.0623083896934986,293.1579895019531,297.1499938964844,293.1499938964844,0.0291968155652284,-815.9908447265625,304.1506652832031,0.6291649341583252,0.0730618238449096,0.0517926029860973,293.14923095703125,297.1499938964844,293.1499938964844,0.0481267273426055,-1433.301513671875,304.14959716796875,0.6868327856063843,0.0951671823859214,0.0909824296832084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595605313777923,1.0,1.0,0.9836986064910888,1.0,-0.585991621017456,0.2542072832584381,0.3317843079566955,0.0880100056529045,0.0,0.0,0.1287521421909332,25.012983322143555,25.0,-0.2902672290802002,-4130.537109375,36.36390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0921737849712371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102509200572967,0.1102551445364952,-4.226356850267621e-06,0.0,9.3544673291035e-05,0.0,0.0,4.275127410888672,0.0,0.0,0.0,0.2713047862052917,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.019298804923892,-856.4326171875,304.1496887207031,0.5859727263450623,0.0595167502760887,0.0543626472353935,293.1524658203125,297.1499938964844,293.1499938964844,0.0229240469634532,-982.284912109375,304.1499938964844,0.6051718592643738,0.0648915916681289,0.0623498633503913,293.157470703125,297.1499938964844,293.1499938964844,0.0289688594639301,-814.9774169921875,304.1508178710937,0.6289743781089783,0.0729672238230705,0.0517226718366146,293.14862060546875,297.1499938964844,293.1499938964844,0.0482455678284168,-1435.3685302734375,304.1495361328125,0.6872750520706177,0.0953090637922287,0.0911120995879173,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595601737499237,1.0,1.0,0.983397662639618,1.0,-0.5862348079681396,0.2542301416397095,0.3320046663284302,0.0882569253444671,0.0,0.0,0.1292426586151123,25.00161361694336,25.0,-0.337464302778244,-4135.10595703125,36.37712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922611281275749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104576215147972,0.1104618459939956,-4.226676082907943e-06,0.0,9.36333162826486e-05,0.0,0.0,4.28363037109375,0.0,0.0,0.0,0.2713370621204376,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.019298804923892,-856.4326171875,304.1496887207031,0.5859727263450623,0.0595167502760887,0.0543626472353935,293.1524658203125,297.1499938964844,293.1499938964844,0.0229240469634532,-982.284912109375,304.1499938964844,0.6051718592643738,0.0648915916681289,0.0623498633503913,293.157470703125,297.1499938964844,293.1499938964844,0.0289688594639301,-814.9774169921875,304.1508178710937,0.6289743781089783,0.0729672238230705,0.0517226718366146,293.14862060546875,297.1499938964844,293.1499938964844,0.0482455678284168,-1435.3685302734375,304.1495361328125,0.6872750520706177,0.0953090637922287,0.0911120995879173,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595601737499237,1.0,1.0,0.983397662639618,1.0,-0.5862348079681396,0.2542301416397095,0.3320046663284302,0.0882569253444671,0.0,0.0,0.1292426586151123,25.00161361694336,25.0,-0.337464302778244,-4135.10595703125,36.37712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922611281275749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104576215147972,0.1104618459939956,-4.226676082907943e-06,0.0,9.36333162826486e-05,0.0,0.0,4.28363037109375,0.0,0.0,0.0,0.2713370621204376,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193382948637008,-857.3209838867188,304.1496887207031,0.5862541198730469,0.0595806613564491,0.0544184707105159,293.1521301269531,297.1499938964844,293.1499938964844,0.0229459106922149,-982.7454223632812,304.14996337890625,0.6053169369697571,0.0649252980947494,0.0623785406351089,293.1571960449219,297.1499938964844,293.1499938964844,0.0287597738206386,-814.3350219726562,304.15106201171875,0.6288989782333374,0.0729267299175262,0.0516924299299716,293.1483154296875,297.1499938964844,293.1499938964844,0.0483100190758705,-1436.48974609375,304.1495056152344,0.6875134110450745,0.0953858569264411,0.0911824405193328,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170907020569,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595620661973953,1.0,1.0,0.98324716091156,1.0,-0.5863823890686035,0.2542515397071838,0.332130879163742,0.0883881151676178,0.0,0.0,0.1295011490583419,24.995744705200195,25.0,-0.3564469516277313,-4137.51171875,36.38618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923056900501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105666831135749,0.1105709075927734,-4.226844339427771e-06,0.0,9.367854363517836e-05,0.0,0.0,4.288117408752441,0.0,0.0,0.0,0.271354079246521,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193797536194324,-858.252197265625,304.149658203125,0.5865482091903687,0.0596475675702095,0.0544769912958145,293.1517944335937,297.1499938964844,293.1499938964844,0.0229723844677209,-983.3021240234376,304.14990234375,0.6054849624633789,0.0649654939770698,0.0624133050441741,293.1568908691406,297.1499938964844,293.1499938964844,0.0287378039211034,-814.0438842773438,304.1509094238281,0.6288391947746277,0.072891853749752,0.0516659170389175,293.14801025390625,297.1499938964844,293.1499938964844,0.0483782291412353,-1437.676513671875,304.14947509765625,0.6877647638320923,0.095467023551464,0.0912569090723991,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629266738892,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.159565582871437,1.0,1.0,0.983097493648529,1.0,-0.5865499377250671,0.2542806565761566,0.3322692811489105,0.0885249450802803,0.0,0.0,0.1297698467969894,24.98973846435547,25.0,-0.3718198239803314,-4140.01025390625,36.39711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923513248562812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106801927089691,0.1106844171881675,-4.227019417157862e-06,0.0,9.372484782943502e-05,0.0,0.0,4.292788505554199,0.0,0.0,0.0,0.2713717818260193,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194677617400884,-860.2238159179688,304.1496276855469,0.58716881275177,0.0597891397774219,0.0546009428799152,293.1510925292969,297.1499938964844,293.1499938964844,0.0230373777449131,-984.6658935546876,304.1498413085937,0.605880618095398,0.065062828361988,0.0624987035989761,293.15631103515625,297.1499938964844,293.1499938964844,0.0285901874303817,-813.255859375,304.15087890625,0.6287615895271301,0.0728364512324333,0.0516228936612606,293.1474304199219,297.1499938964844,293.1499938964844,0.0485242307186126,-1440.21728515625,304.1494140625,0.6883004307746887,0.0956405699253082,0.091416411101818,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467589497566223,0.050000000745058,0.228956863284111,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595767736434936,1.0,1.0,0.9827980995178224,1.0,-0.5869367718696594,0.2543588280677795,0.3325779139995575,0.0888137817382812,0.0,0.0,0.1303337812423706,24.97737693786621,25.0,-0.3910556733608246,-4145.24365234375,36.42388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924462601542472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109189391136169,0.1109231635928154,-4.227388217259431e-06,0.0,9.382120333611964e-05,0.0,0.0,4.302615165710449,0.0,0.0,0.0,0.2714090645313263,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194677617400884,-860.2238159179688,304.1496276855469,0.58716881275177,0.0597891397774219,0.0546009428799152,293.1510925292969,297.1499938964844,293.1499938964844,0.0230373777449131,-984.6658935546876,304.1498413085937,0.605880618095398,0.065062828361988,0.0624987035989761,293.15631103515625,297.1499938964844,293.1499938964844,0.0285901874303817,-813.255859375,304.15087890625,0.6287615895271301,0.0728364512324333,0.0516228936612606,293.1474304199219,297.1499938964844,293.1499938964844,0.0485242307186126,-1440.21728515625,304.1494140625,0.6883004307746887,0.0956405699253082,0.091416411101818,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467589497566223,0.050000000745058,0.228956863284111,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595767736434936,1.0,1.0,0.9827980995178224,1.0,-0.5869367718696594,0.2543588280677795,0.3325779139995575,0.0888137817382812,0.0,0.0,0.1303337812423706,24.97737693786621,25.0,-0.3910556733608246,-4145.24365234375,36.42388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924462601542472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109189391136169,0.1109231635928154,-4.227388217259431e-06,0.0,9.382120333611964e-05,0.0,0.0,4.302615165710449,0.0,0.0,0.0,0.2714090645313263,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195635464042425,-862.3617553710938,304.14959716796875,0.5878384113311768,0.0599424913525581,0.0547354407608509,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211557984352,-986.4183959960938,304.1497497558594,0.6063681244850159,0.0651864483952522,0.0626087933778762,293.1557006835937,297.1499938964844,293.1499938964844,0.0285491570830345,-812.9310913085938,304.1506652832031,0.6287487149238586,0.0728034824132919,0.051595389842987,293.1468200683594,297.1499938964844,293.1499938964844,0.0486847683787345,-1443.0118408203125,304.1493530273437,0.6888861656188965,0.0958311855792999,0.0915920138359069,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595945656299591,1.0,1.0,0.9824987053871156,1.0,-0.5874035358428955,0.2544682323932647,0.3329353034496307,0.0891251564025878,0.0,0.0,0.1309375017881393,24.96453094482422,25.0,-0.3951974809169769,-4150.8359375,36.45826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0925484746694564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111175499856472,0.1111797243356704,-4.227785666444106e-06,0.0,9.392493666382506e-05,0.0,0.0,4.31317949295044,0.0,0.0,0.0,0.2714491486549377,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195635464042425,-862.3617553710938,304.14959716796875,0.5878384113311768,0.0599424913525581,0.0547354407608509,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211557984352,-986.4183959960938,304.1497497558594,0.6063681244850159,0.0651864483952522,0.0626087933778762,293.1557006835937,297.1499938964844,293.1499938964844,0.0285491570830345,-812.9310913085938,304.1506652832031,0.6287487149238586,0.0728034824132919,0.051595389842987,293.1468200683594,297.1499938964844,293.1499938964844,0.0486847683787345,-1443.0118408203125,304.1493530273437,0.6888861656188965,0.0958311855792999,0.0915920138359069,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595945656299591,1.0,1.0,0.9824987053871156,1.0,-0.5874035358428955,0.2544682323932647,0.3329353034496307,0.0891251564025878,0.0,0.0,0.1309375017881393,24.96453094482422,25.0,-0.3951974809169769,-4150.8359375,36.45826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0925484746694564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111175499856472,0.1111797243356704,-4.227785666444106e-06,0.0,9.392493666382506e-05,0.0,0.0,4.31317949295044,0.0,0.0,0.0,0.2714491486549377,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196667872369289,-864.656982421875,304.1495666503906,0.588553786277771,0.0601070113480091,0.0548799596726894,293.14959716796875,297.1499938964844,293.1499938964844,0.023223316296935,-988.5485229492188,304.149658203125,0.6069437265396118,0.065335564315319,0.0627428963780403,293.155029296875,297.1499938964844,293.1499938964844,0.0286252740770578,-813.0338745117188,304.1502990722656,0.628799319267273,0.0727925524115562,0.051583144813776,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590635359287,-1446.0467529296875,304.1492614746094,0.6895191073417664,0.0960379913449287,0.0917829275131225,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159618854522705,1.0,1.0,0.982201874256134,1.0,-0.5879476070404053,0.2546077668666839,0.3333398401737213,0.0894582793116569,0.0,0.0,0.1315785199403762,24.95127868652344,25.0,-0.3872174024581909,-4156.7646484375,36.50009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926594659686088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489212632179,0.1114531457424163,-4.228210855217185e-06,0.0,9.403757576365024e-05,0.0,0.0,4.324443817138672,0.0,0.0,0.0,0.2714919149875641,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196667872369289,-864.656982421875,304.1495666503906,0.588553786277771,0.0601070113480091,0.0548799596726894,293.14959716796875,297.1499938964844,293.1499938964844,0.023223316296935,-988.5485229492188,304.149658203125,0.6069437265396118,0.065335564315319,0.0627428963780403,293.155029296875,297.1499938964844,293.1499938964844,0.0286252740770578,-813.0338745117188,304.1502990722656,0.628799319267273,0.0727925524115562,0.051583144813776,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590635359287,-1446.0467529296875,304.1492614746094,0.6895191073417664,0.0960379913449287,0.0917829275131225,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159618854522705,1.0,1.0,0.982201874256134,1.0,-0.5879476070404053,0.2546077668666839,0.3333398401737213,0.0894582793116569,0.0,0.0,0.1315785199403762,24.95127868652344,25.0,-0.3872174024581909,-4156.7646484375,36.50009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926594659686088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489212632179,0.1114531457424163,-4.228210855217185e-06,0.0,9.403757576365024e-05,0.0,0.0,4.324443817138672,0.0,0.0,0.0,0.2714919149875641,4.0,0.0,1.0
